DateTime,T_air_avg,Q_heating_total,T_supply_avg,T_return_avg,mdot_water_total,T_outdoor,Q_internal_no_solar,I_solar_total,Q_people_total,Q_lights_total,Q_equipment_total,Q_solar_total,dT_outdoor,dT_supply,dT_air_dt,hour,day_of_week
2024-01-03 13:30:00,23.998229780841005,103383.42196574683,44.1541897768012,29.48496786293458,1.686038715180988,-4.5,71920.4288237633,9586.366761203171,26649.30894215805,34530.2322932043,10740.887588400941,9586.366761203171,28.498229780841005,20.1559599959602,-0.004811895689030621,13,2
2024-01-03 13:40:00,23.997859301561668,102748.87804507169,43.98329862558083,29.42580856892531,1.6885514746692567,-4.333333333333334,71920.4288237633,8287.46079848809,26649.30894215805,34530.2322932043,10740.887588400941,8287.46079848809,28.331192634895004,19.98543932401916,-0.002222875676018532,13,2
2024-01-03 13:50:00,23.998300378091887,102224.3673412434,43.81240251232913,29.35934649441118,1.692070538072107,-4.166666666666667,71920.4288237633,6858.2358412513395,26649.30894215805,34530.2322932043,10740.887588400941,6858.2358412513395,28.164967044758555,19.814102134237242,0.002646459181313787,13,2
2024-01-03 14:00:00,23.997861870245355,101704.10421656654,43.64147668595691,29.294011141463123,1.6958483249328702,-4.0,71920.4288237633,5479.982177086436,26649.30894215805,34530.2322932043,10740.887588400941,5479.982177086436,27.997861870245355,19.643614815711555,-0.002631047079191262,14,2
2024-01-03 14:10:00,23.01107764934763,25781.34397555193,43.55991358084717,19.022214547164097,0.2496201200021647,-3.8333333333333335,71920.4288237633,3844.5181440001047,26649.30894215805,34530.2322932043,10740.887588400941,3844.5181440001047,26.844410982680962,20.548835931499543,-5.920705325386351,14,2
2024-01-03 14:20:00,22.286322142772395,26119.045548689784,43.45703446763855,18.34757369392689,0.2488544141125875,-3.666666666666667,71920.4288237633,2665.2092791216055,26649.30894215805,34530.2322932043,10740.887588400941,2665.2092791216055,25.952988809439063,21.170712324866155,-4.348533039451411,14,2
2024-01-03 14:30:00,21.68913857251776,26016.67458873857,43.32393074861167,18.344933506897277,0.2491734582332446,-3.5,71920.4288237633,1128.019314333451,26649.30894215805,34530.2322932043,10740.887588400941,1128.019314333451,25.18913857251776,21.634792176093914,-3.5831014215278145,14,2
2024-01-03 14:40:00,21.20703083182618,25912.337294205823,43.17330865596279,18.347477451112493,0.2497051984343402,-3.333333333333333,71920.4288237633,1062.3266842260261,26649.30894215805,34530.2322932043,10740.887588400941,1062.3266842260261,24.540364165159513,21.96627782413661,-2.89264644414947,14,2
2024-01-03 14:50:00,20.813628989956147,25788.458119810297,43.01327757267455,18.348135514500346,0.2501305905952161,-3.1666666666666665,71920.4288237633,986.1191877998992,26649.30894215805,34530.2322932043,10740.887588400941,986.1191877998992,23.980295656622815,22.199648582718407,-2.360411051220204,14,2
2024-01-03 15:00:00,20.401820791582846,25657.758639048392,42.848097193659726,18.349627117586312,0.2505559827560923,-3.0,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,23.401820791582846,22.44627640207688,-2.4708491902398038,15,2
2024-01-03 15:10:00,22.2394064129841,163273.74370497483,42.5956847823006,32.382159975090374,3.905918161310953,-3.0,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,25.2394064129841,20.356278369316502,11.025513728407518,15,2
2024-01-03 15:20:00,23.3708700449141,147797.97975440996,42.575001475229094,32.247742367241706,3.6268951585993117,-3.0,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,26.3708700449141,19.204131430314995,6.78878179158,15,2
2024-01-03 15:30:00,23.909511416403788,124877.65586283899,42.575000000237566,29.842682830367913,2.5924603241111948,-3.0,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,26.909511416403788,18.665488583833778,3.2318482289381336,15,2
2024-01-03 15:40:00,23.99628825657215,108154.66974422635,42.575000000000806,28.676378537161458,1.8616467089557982,-3.0,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,26.99628825657215,18.578711743428656,0.5206610410101717,15,2
2024-01-03 15:50:00,23.9965676110201,111059.04442721931,42.57500000000001,28.603542086997624,1.9016733650806712,-3.0,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,26.9965676110201,18.57843238897991,0.0016761266877054481,15,2
2024-01-03 16:00:00,23.997061422538255,108467.41151670182,42.57500000000002,28.657134558876276,1.8644483682461535,-3.0,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,26.997061422538255,18.57793857746176,0.0029628691089271797,16,2
2024-01-03 16:10:00,23.99725319790701,108279.92471947405,42.575,28.648381831863077,1.8600558942347967,-3.0,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,26.99725319790701,18.577746802092992,0.00115065221253019,16,2
2024-01-03 16:20:00,23.996981427411164,107541.4419583884,42.575,28.65861894200441,1.8487290327978378,-3.0,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,26.996981427411164,18.57801857258884,-0.0016306229750782109,16,2
2024-01-03 16:30:00,23.996703199670918,106940.12987075848,42.574999999999996,28.670691155918902,1.8399881226650405,-3.0,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,26.996703199670918,18.578296800329078,-0.0016693664414759724,16,2
2024-01-03 16:40:00,23.99691886226835,106480.49807725486,42.575,28.678673136179956,1.8331321375353467,-3.0,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,26.99691886226835,18.578081137731655,0.0012939755845806644,16,2
2024-01-03 16:50:00,23.99660613817813,106027.50411779113,42.57500000000002,28.68753484016429,1.8264983072999565,-3.0,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,26.99660613817813,18.578393861821887,-0.0018763445413085833,16,2
2024-01-03 17:00:00,23.99624268512778,105706.42936174979,42.57500000000001,28.694054623732516,1.8218225617233434,-3.0,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,26.99624268512778,18.57875731487223,-0.0021807183021067544,17,2
2024-01-03 17:10:00,23.99692122105198,108081.27405602104,42.44145903852504,28.589031210627756,1.8665871751493253,-2.833333333333333,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,26.830254554385313,18.44453781747306,0.004071215545209839,17,2
2024-01-03 17:20:00,23.996858220867132,107176.80021847284,42.27102598370124,28.541859702434703,1.8675848410673108,-2.6666666666666665,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,26.6635248875338,18.27416776283411,-0.0003780011090910307,17,2
2024-01-03 17:30:00,23.996339789050758,106321.20430778715,42.10017802439619,28.490906497539797,1.8689975257147937,-2.5,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,26.496339789050758,18.103838235345435,-0.003110590898245391,17,2
2024-01-03 17:40:00,23.996334274570145,105487.20620843668,41.9293116958558,28.44219037676658,1.871131217479101,-2.333333333333333,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,26.329667607903477,17.932977421285656,-3.308688367553714e-05,17,2
2024-01-03 17:50:00,23.99617403451266,104587.95983030122,41.758461741530056,28.392908255642514,1.8720543857777716,-2.1666666666666665,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,26.162840701179327,17.762287707017396,-0.0009614403449162978,17,2
2024-01-03 18:00:00,23.99634850329939,103739.66604592382,41.58758031476898,28.34324072818515,1.8738648131615603,-2.0,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,25.99634850329939,17.591231811469587,0.0010468127203893118,18,2
2024-01-03 18:10:00,23.999997576459606,80345.43425787713,41.437592707138705,24.510100621309487,1.1354549242700278,-1.8333333333333333,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,25.833330909792938,17.4375951306791,0.021894438961290064,18,2
2024-01-03 18:20:00,24.000075608749626,81261.85543487295,41.26894416374661,24.58539698230586,1.1652579070910656,-1.6666666666666667,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,25.666742275416293,17.268868554996985,0.0004681937401187497,18,2
2024-01-03 18:30:00,24.000191512321855,81877.41791652862,41.09717672934941,24.630201234571725,1.1895262144104752,-1.5,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,25.500191512321855,17.09698521702755,0.0006954214333774189,18,2
2024-01-03 18:40:00,23.999815546817615,82093.92735889342,40.92533470328328,24.66940836557293,1.2081560369060684,-1.3333333333333337,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,25.333148880150947,16.92551915646567,-0.0022557930254407665,18,2
2024-01-03 18:50:00,24.000292078886343,82344.39129319983,40.75363027145269,24.713111089788725,1.228115805904375,-1.1666666666666663,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,25.16695874555301,16.75333819256635,0.002859192412365985,18,2
2024-01-03 19:00:00,23.999622572681098,84359.06162329776,40.58031833251985,24.980994172371382,1.293747952321036,-1.0,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,24.999622572681098,16.580695759838754,-0.0040170372314705105,19,2
2024-01-03 19:10:00,22.812183168379264,2173.0080956051133,40.532498009837184,22.694814764249944,0.0231758966647374,-1.0,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,23.812183168379264,17.72031484145792,-7.124636425811005,19,2
2024-01-03 19:20:00,21.941472762853103,2861.1000597929387,40.5319832630967,18.07761217942004,0.0304620667702454,-1.0,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,22.941472762853103,18.590510500243596,-5.224262433156966,19,2
2024-01-03 19:30:00,21.246688748061285,3029.831026228647,40.53146627910834,18.0001125598538,0.0321702821662639,-1.0,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,22.246688748061285,19.28477753104706,-4.168704088750907,19,2
2024-01-03 19:40:00,20.713856065993042,3092.3819661986918,40.53097430644747,17.999978506092393,0.032834957417633,-1.0,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,21.713856065993042,19.817118240454427,-3.1969960924094565,19,2
2024-01-03 19:50:00,20.30582660219044,3561.5796348818135,40.53050105742015,19.761431500044694,0.0378382372951206,-1.0,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,21.30582660219044,20.224674455229714,-2.448176782815615,19,2
2024-01-03 20:00:00,19.99589577862107,4562.184771099854,40.52994487320311,18.023935919078955,0.048483781697357106,-1.0,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,20.99589577862107,20.534049094582038,-1.859584941416223,20,2
2024-01-03 20:10:00,21.609941281330734,124122.65659895127,40.37619847589639,31.162978198050805,3.1908101915964973,-0.8333333333333334,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,22.443274614664066,18.766257194565654,9.68427301625799,20,2
2024-01-03 20:20:00,22.651971333221944,114585.4151938671,40.20541720468465,31.61036046128451,3.1838284427561168,-0.6666666666666667,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,23.31863799988861,17.553445871462706,6.25218031134726,20,2
2024-01-03 20:30:00,23.36695599422,109210.61041913612,40.034489557993055,31.830338216917294,3.184599466047705,-0.5,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,23.86695599422,16.667533563773056,4.289907965988334,20,2
2024-01-03 20:40:00,23.825912404272607,100434.58143515498,39.86388089776433,29.82983138015382,2.593653500240797,-0.3333333333333333,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,24.15924573760594,16.037968493491725,2.7537384603156454,20,2
2024-01-03 20:50:00,23.964746019639986,87291.68926930815,39.70770174246719,28.674893161516227,1.8928253035303426,-0.1666666666666666,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,24.131412686306653,15.742955722827201,0.8330016922042702,20,2
2024-01-03 21:00:00,23.977993501813707,86718.7845708193,39.543191796010795,26.866814361552585,1.636596955083407,0.0,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,23.977993501813707,15.565198294197089,0.07948489304232709,21,2
2024-01-03 21:10:00,23.996573955855578,65347.260675507474,39.50102963700476,25.491355509914936,1.136341542460375,0.0,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,23.996573955855578,15.504455681149185,0.11148272425122485,21,2
2024-01-03 21:20:00,24.00047665186093,64581.53863474668,39.50007214155733,24.698392533419774,1.0438091668659806,0.0,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,24.00047665186093,15.499595489696404,0.023416176032107217,21,2
2024-01-03 21:30:00,23.999494347589415,64237.33643093936,39.50000568229772,24.688580230087105,1.0375627845366704,0.0,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,23.999494347589415,15.500511334708303,-0.0058938256290801405,21,2
2024-01-03 21:40:00,23.999738874148107,63746.62847140766,39.50000045597334,24.64892512473871,1.0268879018064567,0.0,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,23.999738874148107,15.500261581825235,0.0014671593521526916,21,2
2024-01-03 21:50:00,24.00008299524951,63133.94668855322,39.50000003760668,24.611274624314397,1.0144464739592296,0.0,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,24.00008299524951,15.499917042357172,0.0020647266084168336,21,2
2024-01-03 22:00:00,24.00019241107808,62635.712734959205,39.50000000319086,24.585083923659795,1.0046734551920093,0.0,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,24.00019241107808,15.499807592112784,0.0006564949714089607,22,2
2024-01-03 22:10:00,24.000380045272685,64278.57774650761,39.50000000026913,24.628869554671372,1.0340606072178269,0.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,24.000380045272685,15.499619954996447,0.001125805167639271,22,2
2024-01-03 22:20:00,24.000216928721056,65116.325779468316,39.500000000021345,24.661289189954946,1.0498262664251048,0.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,24.000216928721056,15.499783071300289,-0.000978699309776232,22,2
2024-01-03 22:30:00,23.99995837874442,65781.19410866441,39.50000000000163,24.69420946173159,1.0629035806305025,0.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.99995837874442,15.500041621257207,-0.001551299859812616,22,2
2024-01-03 22:40:00,24.00019222148718,66428.512768944,39.50000000000012,24.726651069178498,1.075720121085671,0.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,24.00019222148718,15.499807778512942,0.0014030564565530312,22,2
2024-01-03 22:50:00,23.999965440169582,66984.32688642909,39.500000000000014,24.80784948906836,1.0907156561829932,0.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.999965440169582,15.500034559830432,-0.0013606879055814147,22,2
2024-01-03 23:00:00,23.99982112636835,67585.6716047557,39.5,24.883359684062725,1.1061927097190607,0.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.99982112636835,15.50017887363165,-0.00086588280739619,23,2
2024-01-03 23:10:00,24.00025563655156,68160.26727591793,39.612503528371214,24.925552117572455,1.1102565523102048,-0.1666666666666666,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,24.16692230321823,15.612247891819653,0.0026070610992690035,23,2
2024-01-03 23:20:00,23.99993728747471,68663.76214429973,39.77949331863394,24.902127175548895,1.1041428433708833,-0.3333333333333333,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,24.333270620808044,15.779556031159228,-0.0019100944610954684,23,2
2024-01-03 23:30:00,23.999742037103342,69278.668112831,39.9499086243501,24.91050200483878,1.1020277904202544,-0.5,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,24.499742037103342,15.950166587246759,-0.0011715022282174914,23,2
2024-01-03 23:40:00,24.000684901279428,69941.11009155346,40.120526969507,24.90596474473756,1.0997571104063417,-0.6666666666666666,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,24.667351567946096,16.11984206822757,0.00565718505651347,23,2
2024-01-03 23:50:00,24.000089648708133,70424.43184273755,40.29116143344932,24.89711037037355,1.0944455187642852,-0.8333333333333334,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,24.833422982041466,16.291071784741185,-0.0035715154277653482,23,2
2024-01-04 00:00:00,24.000171316834614,71138.51440797464,40.46186954129,24.908305774964774,1.0942047499131486,-1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,25.000171316834614,16.461698224455386,0.0004900087588808333,0,3
2024-01-04 00:10:00,23.01308475765447,0.0,40.51227542472243,40.51227542472243,0.0,-1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,24.01308475765447,17.49919066706796,-5.922519355080851,0,3
2024-01-04 00:20:00,22.297926599990276,0.0,40.512275424722446,40.512275424722446,0.0,-1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.297926599990276,18.21434882473217,-4.290948945985171,0,3
2024-01-04 00:30:00,21.70322711248557,0.0,40.51227542472244,40.51227542472244,0.0,-1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,22.70322711248557,18.809048312236868,-3.568196925028232,0,3
2024-01-04 00:40:00,21.212036077326005,3.887554834831557,40.51227558588358,34.91533458403312,4.15422032105e-05,-1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,22.212036077326005,19.300239508557574,-2.947146210957399,0,3
2024-01-04 00:50:00,20.80980293484785,825.5410282998988,40.512329372398305,32.13228182650699,0.0087961037925276,-1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,21.80980293484785,19.702526437550457,-2.4133988548689373,0,3
2024-01-04 01:00:00,20.49067750051453,2486.247923704902,40.51288864726872,20.18656931142048,0.026510982876331,-1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,21.49067750051453,20.022211146754188,-1.9147526059999151,1,3
2024-01-04 01:10:00,20.170747987643225,3486.0106776365014,40.51385036438269,18.014668762873118,0.0370715056295128,-1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,21.170747987643225,20.343102376739466,-1.919577077227828,1,3
2024-01-04 01:20:00,19.96794663127377,4057.0125333141027,40.51487745419824,18.000034663869727,0.0431083250843708,-1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.96794663127377,20.546930822924473,-1.2168081382167344,1,3
2024-01-04 01:30:00,19.833259227278557,4430.798608487715,40.515930803826514,17.99989175669917,0.04707753725616139,-1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.833259227278557,20.682671576547957,-0.8081244239712717,1,3
2024-01-04 01:40:00,19.738089813360105,5253.051478064889,40.51699869985945,18.007796898130536,0.0558309837456475,-1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.738089813360105,20.778908886499345,-0.5710164835107108,1,3
2024-01-04 01:50:00,19.67576786673952,6579.47343370675,40.51813315074654,17.999958615015448,0.0699007241519855,-1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.67576786673952,20.842365284007023,-0.37393167972351193,1,3
2024-01-04 02:00:00,19.622869987576117,6740.040611036587,40.51922150313781,18.000011357695186,0.07160330653394929,-1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.622869987576117,20.89635151556169,-0.31738727498041897,2,3
2024-01-04 02:10:00,21.378141488189318,126105.79212908057,40.37495022848759,31.009499338997667,3.190020557397871,-0.8333333333333334,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,22.21147482152265,18.996808740298274,10.531629003679207,2,3
2024-01-04 02:20:00,22.51793067751363,116581.76089693805,40.20540765660369,31.476466046881306,3.1878677692122928,-0.6666666666666667,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.184597344180297,17.68747697909006,6.838735135945868,2,3
2024-01-04 02:30:00,23.297968108682827,109116.43302657182,40.03447462129392,30.793735907935574,2.9506558541890042,-0.5,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.797968108682827,16.73650651261109,4.680224587015189,2,3
2024-01-04 02:40:00,23.70667924584889,90639.03144452386,39.87133982089996,29.378937701925118,2.100973883263221,-0.3333333333333333,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,24.04001257918222,16.164660575051073,2.4522668229963713,2,3
2024-01-04 02:50:00,23.828810939575842,87520.66939826749,39.70473861272783,29.3662979890375,2.0258391008836463,-0.1666666666666666,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.99547760624251,15.875927673151988,0.7327901623617166,2,3
2024-01-04 03:00:00,23.891291169257006,84874.72907789207,39.53497343241881,29.423799411079273,2.0081702744597347,0.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.891291169257006,15.643682263161804,0.3748813780869824,3,3
2024-01-04 03:10:00,22.802424699928928,0.0,39.501283632380506,39.501283632380506,0.0,-0.1666666666666666,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,22.969091366595595,16.69885893245158,-6.533198815968468,3,3
2024-01-04 03:20:00,21.451349228473163,0.0,39.501283632380506,39.501283632380506,0.0,-0.3333333333333333,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,21.784682561806495,18.049934403907343,-8.10645282873459,3,3
2024-01-04 03:30:00,20.931247263399356,70.2665282292395,39.50145378355924,32.86428231999086,0.000784473220673,-0.5,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,21.431247263399356,18.570206520159886,-3.1206117904428368,3,3
2024-01-04 03:40:00,20.523220351130497,1669.0710691378608,39.51213195233901,18.171803135535534,0.018593214652881898,-0.6666666666666666,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,21.189887017797165,18.988911601208514,-2.4481614736131547,3,3
2024-01-04 03:50:00,20.12360589478456,3150.4776373928707,39.56692524931481,18.04942830053393,0.035046040442860395,-0.8333333333333334,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.956939228117893,19.443319354530246,-2.3976867380756204,3,3
2024-01-04 04:00:00,19.875108939252538,3702.971486626697,39.64413036196015,18.041555417120982,0.040929384201771904,-1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.875108939252538,19.769021422707613,-1.490981733192136,4,3
2024-01-04 04:10:00,19.738877365213977,5387.678994342938,39.74558228905138,18.00010221589451,0.0592729346679421,-1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.738877365213977,20.0067049238374,-0.8173894442313667,4,3
2024-01-04 04:20:00,19.65231500592716,5491.093176056537,39.85124382104581,18.000191057268115,0.0601187809466377,-1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.65231500592716,20.198928815118652,-0.5193741557208966,4,3
2024-01-04 04:30:00,19.588281251573417,6013.47669716299,39.94686775215499,17.99996899676296,0.0655505274266378,-1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.588281251573417,20.358586500581577,-0.38420252612246486,4,3
2024-01-04 04:40:00,19.53723565532577,6479.857518601126,40.03511270001881,17.999978964131042,0.07035151983062109,-1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.53723565532577,20.497877044693038,-0.30627357748588224,4,3
2024-01-04 04:50:00,19.494519876551735,6789.835499065639,40.11385091396232,17.999992686248465,0.07345450725325581,-1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.494519876551735,20.619331037410582,-0.25629467264420924,4,3
2024-01-04 05:00:00,19.457857021176874,7054.4981370278465,40.182338709481,17.999909344151593,0.0760817921407653,-1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.457857021176874,20.724481688304127,-0.21997713224916282,5,3
2024-01-04 05:10:00,19.423692436927965,7524.921575400367,40.24201670549696,18.000135169545416,0.0809383176362107,-1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.423692436927965,20.818324268568993,-0.204987505493456,5,3
2024-01-04 05:20:00,19.390619616109532,7966.800976401119,40.2939451547588,17.999955101558374,0.0854908988204755,-1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.390619616109532,20.90332553864927,-0.19843692491059528,5,3
2024-01-04 05:30:00,19.358620334898873,8379.60682630452,40.338359758462246,17.999866710427334,0.0897415337727476,-1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.358620334898873,20.979739423563373,-0.19199568726395455,5,3
2024-01-04 05:40:00,19.327746469931835,8753.114564329153,40.37572774496697,18.00003695711707,0.0935857831762361,-1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.327746469931835,21.047981275035138,-0.18524318980222887,5,3
2024-01-04 05:50:00,19.298267468656494,9121.17377871691,40.40669683032528,18.0000275206235,0.097386138027165,-1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.298267468656494,21.108429361668787,-0.17687400765204586,5,3
2024-01-04 06:00:00,19.2698644653968,9448.428899621722,40.43209168838308,18.000206138923115,0.1007668162322241,-1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.2698644653968,21.16222722298628,-0.17041801955816283,6,3
2024-01-04 06:10:00,18.96398153548692,15713.713358164305,40.45770612033562,18.000977531202604,0.1674002564289136,-1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.96398153548692,21.493724584848703,-1.8352975794592865,6,3
2024-01-04 06:20:00,18.54018163609069,16094.141816319629,40.480462570810985,18.001107345438232,0.17128042592743759,-1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.54018163609069,21.940280934720295,-2.542799396377376,6,3
2024-01-04 06:30:00,18.306029788269583,16477.897992453258,40.49580250669901,18.001380060902047,0.1752470568260701,-1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.306029788269583,22.189772718429424,-1.4049110869266386,6,3
2024-01-04 06:40:00,18.180220857036694,16857.348853249197,40.506043939806446,18.00159417575627,0.1792027185563384,-1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.180220857036694,22.32582308276975,-0.754853587397335,6,3
2024-01-04 06:50:00,18.100539212674555,17244.067842215427,40.51281308190271,18.00190155329508,0.1832611299025829,-1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.100539212674555,22.41227386922816,-0.4780898661728372,6,3
2024-01-04 07:00:00,18.03787446423114,17642.978798024953,40.517241315946166,18.001926107988634,0.1874638789598023,-1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.03787446423114,22.479366851715024,-0.37598849066048246,7,3
2024-01-04 07:10:00,19.794971136543182,136600.74952789908,40.673616538677855,30.52887696403549,3.191573238785069,-1.1666666666666667,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,20.96163780320985,20.878645402134673,10.542580033872248,7,3
2024-01-04 07:20:00,20.9412084321221,129702.75574305105,40.844614590012526,31.12388955603317,3.1916960612761605,-1.3333333333333337,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,22.27454176545543,19.903406157890426,6.877423773473502,7,3
2024-01-04 07:30:00,21.744805560519822,126124.61356407966,41.01556685526529,31.56386917451602,3.192376166488723,-1.5,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,23.244805560519822,19.27076129474547,4.821582770386335,7,3
2024-01-04 07:40:00,22.3071579008437,123448.96761785402,41.186379517304466,31.929005654047163,3.190240343347659,-1.6666666666666663,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,23.973824567510366,18.879221616460768,3.3741140419432583,7,3
2024-01-04 07:50:00,22.72115364685211,121952.46048104721,41.35720215668015,32.207653798725374,3.1887071591011655,-1.8333333333333333,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,24.55448698018544,18.636048509828044,2.483974476050463,7,3
2024-01-04 08:00:00,23.092610968712247,120444.32130135587,41.528026690313155,32.48800930427872,3.187430982618537,-2.0,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,25.092610968712247,18.435415721600908,2.228743931160828,8,3
2024-01-04 08:10:00,23.34185884745151,122799.61827099805,41.549990922966444,32.49208526879775,3.2433434647637047,-2.0,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,25.34185884745151,18.208132075514936,1.4954872724355681,8,3
2024-01-04 08:20:00,23.521237676738693,121482.19416540908,41.54999999667053,32.58750649130613,3.2427053765223905,-2.0,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,25.521237676738693,18.028762319931836,1.076272975723107,8,3
2024-01-04 08:30:00,23.65377000807928,120675.8917355058,41.549999999998775,32.64553225795324,3.2421736363212954,-2.0,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,25.65377000807928,17.896229991919494,0.795193988043529,8,3
2024-01-04 08:40:00,23.74951049821427,119818.86551284429,41.54999999999999,32.707320493595454,3.2416418961202,-2.0,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,25.74951049821427,17.80048950178572,0.5744429408099379,8,3
2024-01-04 08:50:00,23.805076397563074,118018.39524228216,41.55,31.52169856977612,2.815438491142921,-2.0,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,25.805076397563074,17.744923602436923,0.33339539609281843,8,3
2024-01-04 09:00:00,23.82282468811778,115974.47935557617,41.55,30.710332931515083,2.559588830508291,-2.0,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,25.82282468811778,17.727175311882217,0.10648974332823968,9,3
2024-01-04 09:10:00,22.469955884482644,2567.991434119262,41.55433669219854,22.86014081714617,0.0262732833361174,-2.166666666666667,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,24.636622551149312,19.084380807715895,-8.117212821810817,9,3
2024-01-04 09:20:00,21.561978856501433,3410.000378320301,41.574136162141286,18.07088104293357,0.0346960481214665,-2.333333333333333,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,23.895312189834765,20.012157305639853,-5.447862167887266,9,3
2024-01-04 09:30:00,20.82684206299274,5052.777124750955,41.611592967728456,22.150815951760666,0.051210041590012904,-2.5,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,23.32684206299274,20.784750904735716,-4.410820761052165,9,3
2024-01-04 09:40:00,20.261698506416817,6727.057169012407,41.68850775167985,18.040777139899983,0.0680172690543158,-2.666666666666667,64306.34055457528,112.09581620222785,19035.220672970037,34530.2322932043,10740.887588400941,112.09581620222785,22.928365173083485,21.426809245263033,-3.390861339455533,9,3
2024-01-04 09:50:00,19.648246103194072,8747.14937606156,41.80156962066949,18.025386402283495,0.0880392398155618,-2.833333333333333,64306.34055457528,226.94936734832277,19035.220672970037,34530.2322932043,10740.887588400941,226.94936734832277,22.481579436527404,22.153323517475418,-3.680714419336468,9,3
2024-01-04 10:00:00,19.387209587971146,11643.839885473704,41.9534902637616,18.023290644475164,0.1163556649207649,-3.0,64306.34055457528,344.1449940666916,19035.220672970037,34530.2322932043,10740.887588400941,344.1449940666916,22.387209587971146,22.566280675790455,-1.5662190913375582,10,3
2024-01-04 10:10:00,21.221863086345145,144505.73694802177,42.50831069317435,31.91918826955531,3.242551171864073,-3.0,64306.34055457528,463.38385064622867,19035.220672970037,34530.2322932043,10740.887588400941,463.38385064622867,24.221863086345145,21.286447606829206,11.007920990243996,10,3
2024-01-04 10:20:00,22.42978193816139,135961.01964038197,42.574975060295586,32.54307458119441,3.2422932778665423,-3.0,64306.34055457528,584.4191945214591,19035.220672970037,34530.2322932043,10740.887588400941,584.4191945214591,25.42978193816139,20.145193122134195,7.247513110897472,10,3
2024-01-04 10:30:00,23.269330546985493,130899.03541342368,42.574999990843466,32.91285614858083,3.2410569818989954,-3.0,64306.34055457528,751.8663484459057,19035.220672970037,34530.2322932043,10740.887588400941,751.8663484459057,26.269330546985493,19.305669443857973,5.037291652944617,10,3
2024-01-04 10:40:00,23.761132378220008,117380.01000564097,42.57499999999659,30.809095872594938,2.5574464789516167,-3.0,64306.34055457528,881.3079526905454,19035.220672970037,34530.2322932043,10740.887588400941,881.3079526905454,26.761132378220008,18.813867621776584,2.9508109874070882,10,3
2024-01-04 10:50:00,23.9130521385832,106552.62528071224,42.574999999999996,29.371744511920255,1.9313205414251309,-3.0,64306.34055457528,1016.6257552776098,19035.220672970037,34530.2322932043,10740.887588400941,1016.6257552776098,26.9130521385832,18.661947861416795,0.911518562179154,10,3
2024-01-04 11:00:00,23.969423760009693,106044.01254932223,42.575,29.41347575182983,1.9275412569473391,-3.0,64306.34055457528,1159.2628214432718,19035.220672970037,34530.2322932043,10740.887588400941,1159.2628214432718,26.969423760009693,18.60557623999031,0.3382297285589573,11,3
2024-01-04 11:10:00,23.983139592378542,99514.64729687985,42.701338081919744,27.03230577498816,1.5193875041456102,-3.1666666666666665,71920.4288237633,1310.8820192774526,26649.30894215805,34530.2322932043,10740.887588400941,1310.8820192774526,27.14980625904521,18.7181984895412,0.08229499421309328,11,3
2024-01-04 11:20:00,23.99281503563883,98975.42017708688,42.87136559327345,27.322502192390353,1.522833507210638,-3.333333333333333,71920.4288237633,1473.4722064448276,26649.30894215805,34530.2322932043,10740.887588400941,1473.4722064448276,27.326148368972163,18.87855055763462,0.058052659561731446,11,3
2024-01-04 11:30:00,23.999060232297413,98009.25691010422,43.04031567832787,27.02369838524782,1.4639290069371016,-3.5,71920.4288237633,1649.4765322872104,26649.30894215805,34530.2322932043,10740.887588400941,1649.4765322872104,27.499060232297413,19.04125544603046,0.037471179951495515,11,3
2024-01-04 11:40:00,23.999839565126052,97407.18907353794,43.20787935459597,25.955556061539532,1.3507256318416867,-3.6666666666666665,71920.4288237633,1676.395507513401,26649.30894215805,34530.2322932043,10740.887588400941,1676.395507513401,27.66650623179272,19.208039789469915,0.00467599697183374,11,3
2024-01-04 11:50:00,24.000146806134126,97327.79773170357,43.37745121277452,25.82146203734422,1.3262802741617943,-3.8333333333333335,71920.4288237633,1714.6628635393881,26649.30894215805,34530.2322932043,10740.887588400941,1714.6628635393881,27.833480139467458,19.37730440664039,0.0018434460484400006,11,3
2024-01-04 12:00:00,23.999972883143826,97239.70563085524,43.54691186306614,25.55893183117973,1.2932573546478887,-4.0,71920.4288237633,1766.0813244531378,26649.30894215805,34530.2322932043,10740.887588400941,1766.0813244531378,27.999972883143826,19.546938979922317,-0.0010435379417970125,12,3
2024-01-04 12:10:00,23.996464002739504,124987.59585682044,43.59849441359956,29.021968525057243,2.051340646546774,-4.0,71920.4288237633,1833.28156044356,26649.30894215805,34530.2322932043,10740.887588400941,1833.28156044356,27.996464002739504,19.602030410860056,-0.02105328242593174,12,3
2024-01-04 12:20:00,23.996923537861583,123987.25623943697,43.59998975295422,28.940794165821345,2.0234413851347077,-4.0,71920.4288237633,1919.9432474658508,26649.30894215805,34530.2322932043,10740.887588400941,1919.9432474658508,27.996923537861583,19.60306621509264,0.002757210732475812,12,3
2024-01-04 12:30:00,23.997790593979254,123050.86628436949,43.59999992544088,28.865297512953017,1.9978690756032873,-4.0,71920.4288237633,2031.1550679344227,26649.30894215805,34530.2322932043,10740.887588400941,2031.1550679344227,27.997790593979254,19.60220933146163,0.005202336706020105,12,3
2024-01-04 12:40:00,23.997000697938613,121744.13072991458,43.59999999942469,28.89063310826398,1.98005735680413,-4.0,71920.4288237633,1993.9595130901025,26649.30894215805,34530.2322932043,10740.887588400941,1993.9595130901025,27.997000697938613,19.602999301486076,-0.004739376243840354,12,3
2024-01-04 12:50:00,23.997575558814706,121067.29410102594,43.599999999995354,28.85947795540439,1.964887498601981,-4.0,71920.4288237633,1975.6462206943208,26649.30894215805,34530.2322932043,10740.887588400941,1975.6462206943208,27.997575558814706,19.60242444118065,0.0034491652565549202,12,3
2024-01-04 13:00:00,23.997522746994786,119996.94376139084,43.59999999999996,28.88741569033851,1.951214158540339,-4.0,71920.4288237633,1978.9374035984213,26649.30894215805,34530.2322932043,10740.887588400941,1978.9374035984213,27.997522746994786,19.602477253005173,-0.0003168709195193742,13,3
2024-01-04 13:10:00,23.997512212690644,120190.78448363754,43.6,28.879114372263135,1.9532640168116226,-4.0,71920.4288237633,2008.5050418953667,26649.30894215805,34530.2322932043,10740.887588400941,2008.5050418953667,27.997512212690644,19.602487787309357,-6.320582485130899e-05,13,3
2024-01-04 13:20:00,23.9965999906402,120260.53540628939,43.6,28.8849018818202,1.955166237071446,-4.0,71920.4288237633,2071.9460754075494,26649.30894215805,34530.2322932043,10740.887588400941,2071.9460754075494,27.9965999906402,19.603400009359802,-0.005473332302670997,13,3
2024-01-04 13:30:00,23.99721773583345,120539.91299916417,43.599999999999994,28.88380789141914,1.959562606127632,-4.0,71920.4288237633,2181.568602550577,26649.30894215805,34530.2322932043,10740.887588400941,2181.568602550577,27.99721773583345,19.602782264166546,0.003706471159496516,13,3
2024-01-04 13:40:00,23.99697295864912,120643.7853180508,43.6,28.886657806022644,1.9616310976192763,-4.0,71920.4288237633,2071.9951482843817,26649.30894215805,34530.2322932043,10740.887588400941,2071.9951482843817,27.99697295864912,19.60302704135088,-0.0014686631059674937,13,3
2024-01-04 13:50:00,23.996927810312574,120960.8279078961,43.6,28.888585027908668,1.9670437658138091,-4.0,71920.4288237633,1861.7357805162842,26649.30894215805,34530.2322932043,10740.887588400941,1861.7357805162842,27.996927810312574,19.603072189687428,-0.00027089001928004564,13,3
2024-01-04 14:00:00,23.996161327813507,121206.06877225675,43.6,28.89149286737773,1.9714214983847071,-4.0,71920.4288237633,1670.4890656606472,26649.30894215805,34530.2322932043,10740.887588400941,1670.4890656606472,27.996161327813507,19.603838672186495,-0.004598894994401803,14,3
2024-01-04 14:10:00,22.773011128436615,26580.36517197724,43.643326804450496,19.04310997077276,0.2570219436014109,-4.166666666666667,71920.4288237633,1496.3631097960083,26649.30894215805,34530.2322932043,10740.887588400941,1496.3631097960083,26.939677795103282,20.87031567601388,-7.338901196261354,14,3
2024-01-04 14:20:00,21.89121566742606,27727.43429658299,43.74824196466941,18.456480968653707,0.2622779000780147,-4.333333333333334,71920.4288237633,1337.1278276146174,26649.30894215805,34530.2322932043,10740.887588400941,1337.1278276146174,26.224549000759396,21.85702629724335,-5.290772766063327,14,3
2024-01-04 14:30:00,21.168535581623303,28022.919864435207,43.88465885241802,18.47391591048105,0.2638282181754304,-4.5,71920.4288237633,1189.371920920147,26649.30894215805,34530.2322932043,10740.887588400941,1189.371920920147,25.668535581623303,22.716123270794718,-4.336080514816544,14,3
2024-01-04 14:40:00,20.612671955297746,29734.824432256784,44.039671969262095,19.070164431722645,0.2781603494501056,-4.666666666666666,71920.4288237633,1128.664495672444,26649.30894215805,34530.2322932043,10740.887588400941,1128.664495672444,25.279338621964413,23.42700001396435,-3.335181757953343,14,3
2024-01-04 14:50:00,20.197196219256718,31432.31431118918,44.21099678735756,18.46436391287849,0.2920583998262924,-4.833333333333334,71920.4288237633,1063.4663421739847,26649.30894215805,34530.2322932043,10740.887588400941,1063.4663421739847,25.030529552590053,24.01380056810084,-2.4928544162461677,14,3
2024-01-04 15:00:00,19.86998381408649,33228.25679844358,44.38639513748394,18.797020690488306,0.30654328426934874,-5.0,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,24.86998381408649,24.51641132339745,-1.9632744310213752,15,3
2024-01-04 15:10:00,21.816087077352623,185948.93406257368,44.6916216241245,33.477794206052984,3.991906050257586,-5.166666666666667,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,26.98275374401929,22.875534546771878,11.67661957959681,15,3
2024-01-04 15:20:00,23.08049269222541,173315.64495140762,44.94928481023125,33.8546831980767,3.871281470094501,-5.333333333333334,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,28.41382602555874,21.86879211800584,7.5864336892367135,15,3
2024-01-04 15:30:00,23.75931146182008,153989.75801151845,45.119537321833725,32.01174430618862,3.0222869940480117,-5.5,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,29.25931146182008,21.360225860013646,4.072912617568022,15,3
2024-01-04 15:40:00,23.948320877203205,139634.12643815248,45.28087047848955,31.297474405212792,2.440155642921276,-5.666666666666667,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,29.614987543869873,21.332549601286342,1.134056492298754,15,3
2024-01-04 15:50:00,23.99318243859527,135536.06507332064,45.44693383854191,30.236926976030105,2.1355603950819915,-5.833333333333333,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,29.8265157719286,21.45375139994664,0.2691693683523866,15,3
2024-01-04 16:00:00,23.997356863820286,134587.41931800445,45.615627311766815,29.668833122411016,2.0190264220451004,-6.0,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,29.997356863820286,21.61827044794653,0.025046551350101254,16,3
2024-01-04 16:10:00,23.998110751360773,135163.70761588446,45.92248108900188,29.66139965840679,1.9884525015579568,-6.333333333333333,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,30.331444084694105,21.924370337641104,0.004523325242921317,16,3
2024-01-04 16:20:00,23.99868372511942,134405.0028922134,46.2618897089714,29.64870579101575,1.935352415973038,-6.666666666666666,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,30.665350391786085,22.263205983851982,0.0034378425518823974,16,3
2024-01-04 16:30:00,23.998625837373698,134020.46899764618,46.60215387136891,29.759891227284363,1.9035361333487082,-7.0,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,30.998625837373698,22.603528033995214,-0.00034732647433344255,16,3
2024-01-04 16:40:00,23.9988122022964,133883.4101141434,46.94274253691356,29.879811154340963,1.8769662862141465,-7.333333333333333,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,31.33214553562973,22.943930334617164,0.001118189536207126,16,3
2024-01-04 16:50:00,23.998832928863482,133790.97032649437,47.28338628010389,30.002699453429464,1.8520046667544707,-7.666666666666667,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,31.66549959553015,23.284553351240408,0.0001243594024984418,16,3
2024-01-04 17:00:00,23.998409776486582,133783.47800019194,47.62414175961969,30.13143765323147,1.8294254865567785,-8.0,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,31.998409776486582,23.625731983133107,-0.0025389142614002935,17,3
2024-01-04 17:10:00,23.999339691857685,136192.7450909805,47.43297180468348,30.013986753767,1.870269932772883,-7.666666666666667,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,31.666006358524353,23.433632112825798,0.005579492226615912,17,3
2024-01-04 17:20:00,23.999045098731255,135027.25998450496,47.09391765894025,29.923456132373204,1.8811338383041822,-7.333333333333334,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,31.332378432064587,23.094872560208994,-0.0017675587585799235,17,3
2024-01-04 17:30:00,23.998700851919793,134071.9510748532,46.751798579805104,29.80622564519626,1.8926442533329912,-7.0,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,30.998700851919793,22.75309772788531,-0.0020654808687723403,17,3
2024-01-04 17:40:00,23.997831217219993,132922.95404493558,46.40860396304153,29.7096183343279,1.9041639657084528,-6.666666666666667,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,30.66449788388666,22.410772745821536,-0.0052178081988003555,17,3
2024-01-04 17:50:00,23.99811104752458,131924.8572607984,46.065452198662776,29.601732722792132,1.9169035181597316,-6.333333333333333,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,30.331444380857914,22.067341151138194,0.001678981827531345,17,3
2024-01-04 18:00:00,23.998184841357247,130775.56234424059,45.72334786420028,29.503772717586237,1.9288382492646905,-6.0,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,29.998184841357247,21.72516302284303,0.0004427629959948831,18,3
2024-01-04 18:10:00,24.00017024368904,102183.54157673611,45.76546582978288,24.841510535681454,1.168269164581719,-6.166666666666666,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,30.166836910355705,21.765295586093842,0.011912413990764037,18,3
2024-01-04 18:20:00,23.9995902616741,103288.96769736854,45.932619001467025,24.86339517887242,1.1727616055487056,-6.333333333333333,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,30.332923595007433,21.933028739792924,-0.0034798920896434993,18,3
2024-01-04 18:30:00,23.9998524133264,104106.45361552876,46.10331607001751,24.856082071254594,1.1721307080365788,-6.5,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,30.4998524133264,22.103463656691112,0.0015729099138042102,18,3
2024-01-04 18:40:00,24.00031964421204,104610.15672178908,46.27383164613669,24.846206472435508,1.1678768806415345,-6.666666666666666,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,30.666986310878706,22.27351200192465,0.0028033853138396125,18,3
2024-01-04 18:50:00,23.99915939474616,104956.532846792,46.44443112726209,24.834831781230978,1.161867129769559,-6.833333333333334,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,30.832492728079494,22.44527173251593,-0.006961496795277355,18,3
2024-01-04 19:00:00,23.999985669197965,105547.73325679662,46.61505021347872,24.826481719530747,1.158805031152577,-7.0,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,30.999985669197965,22.615064544280752,0.004957646710820995,19,3
2024-01-04 19:10:00,22.540981601299748,3433.718161439692,46.66456082842466,23.814986511663182,0.0288043666933309,-7.0,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,29.540981601299748,24.123579227124914,-8.754024407389302,19,3
2024-01-04 19:20:00,20.69101129246002,5813.806126270619,46.66546626880316,22.506131332301067,0.048586464367813,-7.0,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,27.69101129246002,25.97445497634314,-11.099821853038378,19,3
