DateTime,T_air_avg,Q_heating_total,T_supply_avg,T_return_avg,mdot_water_total,T_outdoor,Q_internal_no_solar,I_solar_total,Q_people_total,Q_lights_total,Q_equipment_total,Q_solar_total,dT_outdoor,dT_supply,dT_air_dt,hour,day_of_week
2024-01-04 19:30:00,20.041867167983327,8916.696373564679,46.66680620745186,19.316626568643606,0.074444522760086,-7.0,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,27.041867167983327,26.624939039468536,-3.8948647468601507,19,3
2024-01-04 19:40:00,19.59614757892686,11616.124127456394,46.66840740507958,18.018318926952414,0.0969907625232927,-7.0,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,26.59614757892686,27.072259826152717,-2.6743175343387975,19,3
2024-01-04 19:50:00,19.174619450473582,13632.459675047696,46.66984121762624,19.666522814757904,0.11378189251579121,-7.0,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,26.174619450473582,27.49522176715266,-2.5291687707196715,19,3
2024-01-04 20:00:00,18.96858273649608,15516.641740992336,46.671195433558914,18.003282957031907,0.12947674438765983,-7.0,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,25.96858273649608,27.702612697062833,-1.236220283865002,20,3
2024-01-04 20:10:00,21.10982843363287,167352.1067943346,46.674590981942096,34.190009763518226,3.1862053214550126,-7.0,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,28.10982843363287,25.564762548309226,12.847474182820733,20,3
2024-01-04 20:20:00,22.46927912680423,156980.72907940336,46.67499982377485,34.893554443159864,3.182612825574166,-7.0,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,29.46927912680423,24.205720696970616,8.156704159028166,20,3
2024-01-04 20:30:00,23.420597877051243,151641.391396797,46.674999999925305,35.27793430057211,3.1828314298790628,-7.0,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,30.420597877051243,23.254402122874062,5.70791250148207,20,3
2024-01-04 20:40:00,23.89222683616777,131251.88415404642,46.674999999999976,30.780829443749102,2.2115858865754157,-7.0,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,30.89222683616777,22.782773163832207,2.829773754699154,20,3
2024-01-04 20:50:00,23.973433150574948,117673.64795767546,46.675,27.788713042417054,1.4904641921616801,-7.0,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,30.973433150574948,22.70156684942505,0.48723788644307575,20,3
2024-01-04 21:00:00,23.98321138715274,120263.01684056442,46.675,27.812052163994515,1.5251460843219964,-7.0,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,30.98321138715274,22.691788612847258,0.058669419466745865,21,3
2024-01-04 21:10:00,24.000156504255788,88556.82138929996,46.78088566793158,24.979577029953646,0.9716865029048645,-7.166666666666667,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,31.166823170922456,22.78072916367579,0.10167070261829281,21,3
2024-01-04 21:20:00,23.999417896184273,86681.69832783916,46.94362993873706,24.768210638638784,0.9350587606899661,-7.333333333333334,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,31.332751229517605,22.94421204255279,-0.004431648429090274,21,3
2024-01-04 21:30:00,23.99940480152766,86750.33455388893,47.11287769013459,24.771279559259813,0.9288310782298457,-7.5,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,31.49940480152766,23.11347288860693,-7.856793967420117e-05,21,3
2024-01-04 21:40:00,24.000709383642654,86090.52824684313,47.28237446016449,24.70456817072028,0.9121156847430406,-7.666666666666666,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,31.667376050309322,23.281665076521836,0.007827492689962412,21,3
2024-01-04 21:50:00,24.00027416378135,85440.03730352652,47.45191817815187,24.656158564467816,0.8965615958177833,-7.833333333333334,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,31.833607497114684,23.451644014370522,-0.0026113191678334147,21,3
2024-01-04 22:00:00,24.000119328657558,85056.48718191503,47.62163258517578,24.619397670857722,0.884517954827235,-8.0,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,32.00011932865756,23.621513256518224,-0.0009290107427446515,22,3
2024-01-04 22:10:00,23.999965372394346,86806.84036149121,47.691025254883876,24.64942408350606,0.9011749207256452,-8.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,31.999965372394346,23.69105988248953,-0.000923737579270778,22,3
2024-01-04 22:20:00,24.000225316449026,87844.51402584107,47.69901111387237,24.67903251657291,0.9128036466633247,-8.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,32.000225316449026,23.698785797423348,0.0015596643280773037,22,3
2024-01-04 22:30:00,24.00061456198151,88653.31582445181,47.69989407363393,24.709823930824683,0.9224063972907199,-8.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,32.00061456198151,23.699279511652417,0.0023354731949112306,22,3
2024-01-04 22:40:00,23.999879783327447,89343.46999383098,47.69998890759836,24.73849609903069,0.9307441454024663,-8.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,31.999879783327447,23.700109124270913,-0.004408671924380769,22,3
2024-01-04 22:50:00,24.000315073962955,90191.29082083229,47.69999886350407,24.773309402190517,0.9410027028740237,-8.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,32.00031507396295,23.699683789541115,0.002611743813048406,22,3
2024-01-04 23:00:00,23.999628302578657,90813.6917140472,47.69999988621103,24.804881823994652,0.9488030240276976,-8.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,31.999628302578657,23.700371583632375,-0.00412062830579174,23,3
2024-01-04 23:10:00,24.000148131724394,90672.4818811981,47.699999988734085,24.789057637387153,0.9466733854627214,-8.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,32.000148131724394,23.69985185700969,0.003118974874425362,23,3
2024-01-04 23:20:00,23.99969486796905,90323.68260475587,47.69999999887703,24.77747106346538,0.9425550468864275,-8.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,31.99969486796905,23.70030513090798,-0.0027195825320589506,23,3
2024-01-04 23:30:00,23.99989967316799,90154.29929426288,47.69999999988709,24.76053409193621,0.9400928658578086,-8.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,31.99989967316799,23.7001003267191,0.0012288311936430318,23,3
2024-01-04 23:40:00,24.00040441869653,89913.566132069,47.69999999998857,24.751031022623064,0.9371943480938041,-8.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,32.00040441869653,23.69959558129204,0.0030284731712271196,23,3
2024-01-04 23:50:00,23.999666036712377,89599.49238319122,47.69999999999883,24.735724185044443,0.9332981644118138,-8.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,31.999666036712377,23.700333963286454,-0.004430291904917283,23,3
2024-01-05 00:00:00,23.99989352725933,89460.02441462311,47.69999999999989,24.72426606015067,0.9313807031484407,-8.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,31.99989352725933,23.700106472740558,0.0013649432817288698,0,4
2024-01-05 00:10:00,22.779758072836877,0.0,47.69999999999997,47.69999999999997,0.0,-8.5,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,31.279758072836877,24.92024192716309,-7.320812726534726,0,4
2024-01-05 00:20:00,21.249105811888665,1129.252321437681,47.70321091065264,38.432069833940695,0.0090996911483904,-9.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,30.249105811888665,26.45410509876398,-9.183913565689274,0,4
2024-01-05 00:30:00,20.69172377631628,4935.230247192511,47.780512452509704,25.76561676015314,0.039652139529997,-9.5,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,30.19172377631628,27.088788676193424,-3.344292213434308,0,4
2024-01-05 00:40:00,20.292862947656293,7916.663505124875,48.00812653975062,18.019186109921378,0.0631663978919399,-10.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,30.292862947656293,27.715263592094328,-2.3931649719599264,0,4
2024-01-05 00:50:00,19.86788887829148,8339.705394929004,48.292711909372905,18.218497509294174,0.06585530511800461,-10.5,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,30.36788887829148,28.424823031081424,-2.5498444161888685,0,4
2024-01-05 01:00:00,19.63598993069191,11319.489076049369,48.692046953422505,18.011077719479356,0.0882922680165865,-11.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,30.63598993069191,29.056057022730595,-1.3913936855974285,1,4
2024-01-05 01:10:00,19.493535375993538,11908.594850250865,49.095304574997776,17.999879032786893,0.0916015121838543,-11.000000000000002,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,30.493535375993538,29.601769199004238,-0.8547273281902292,1,4
2024-01-05 01:20:00,19.388508890178056,13125.982503721325,49.44493696812367,17.99993070480868,0.0998415924557665,-11.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,30.388508890178056,30.056428077945615,-0.6301589148928954,1,4
2024-01-05 01:30:00,19.304085229144906,14116.799983381954,49.74018881974387,18.000344195696254,0.1063791938606598,-11.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,30.304085229144906,30.436103590598965,-0.5065419661988955,1,4
2024-01-05 01:40:00,19.239294036034885,12614.164736686524,49.96511608533732,17.999871345478876,0.0943845743602149,-11.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,30.239294036034885,30.725822049302437,-0.38874715866013076,1,4
2024-01-05 01:50:00,19.181501667951224,13426.822787720497,50.13569930490425,17.99976101337176,0.0999301332385677,-11.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,30.181501667951224,30.954197636953026,-0.34675420850196303,1,4
2024-01-05 02:00:00,19.123558459383638,14012.389525225468,50.27618695166322,18.000275135228023,0.10383458670116531,-11.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,30.123558459383638,31.152628492279582,-0.347659251405517,2,4
2024-01-05 02:10:00,21.659780948756694,188220.8266195766,50.515785406098594,36.451968198606146,3.180910518402606,-11.000000000000002,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,32.6597809487567,28.8560044573419,15.217334936238338,2,4
2024-01-05 02:20:00,23.212986381817906,167930.83326883108,50.77483759945775,35.779417342112595,2.8762281324916796,-11.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,34.212986381817906,27.56185121763984,9.319232598367272,2,4
2024-01-05 02:30:00,23.908164711148782,132722.97113890626,50.77499982674224,29.45939814977716,1.715768850104586,-11.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,34.908164711148785,26.866835115593457,4.1710699759852545,2,4
2024-01-05 02:40:00,23.99952124582048,107829.0827987499,50.774999993555156,24.87236979630734,0.9955880580679752,-11.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,34.999521245820475,26.775478747734677,0.5481392080301788,2,4
2024-01-05 02:50:00,24.00033838587044,110791.70425788891,50.77499999944314,24.856320439771693,1.022308574649695,-11.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,35.000338385870435,26.7746616135727,0.004902840299763511,2,4
2024-01-05 03:00:00,24.000709861806982,105405.36686379045,50.77499999995203,24.732533764253613,0.9679841526073828,-11.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,35.00070986180698,26.774290138145048,0.0022288556192577857,3,4
2024-01-05 03:10:00,22.615860502613295,0.0,50.77499999998821,50.77499999998821,0.0,-11.000000000000002,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,33.615860502613295,28.159139497374916,-8.309096155162123,3,4
2024-01-05 03:20:00,20.93770198134892,1204.613489418927,50.77499999998824,40.50581925037998,0.0087980149709541,-11.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,31.93770198134892,29.83729801863932,-10.068951127586253,3,4
2024-01-05 03:30:00,20.339053696427992,4985.310686733484,50.77499999998888,24.141126541425393,0.0363988157480404,-11.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,31.339053696427992,30.435946303560886,-3.59188970952556,3,4
2024-01-05 03:40:00,19.908574661948066,7800.202918464917,50.774999999990186,18.017002758574698,0.056951151146163996,-11.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,30.908574661948066,30.86642533804212,-2.582874206879559,3,4
2024-01-05 03:50:00,19.497820104573222,11320.69022035124,50.774999999991664,18.049826351687415,0.0827284885047128,-11.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,30.497820104573222,31.277179895418442,-2.4645273442490634,3,4
2024-01-05 04:00:00,19.272052322714398,11908.31226930463,50.774999999993234,17.999917944302712,0.0868948510448362,-11.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,30.272052322714398,31.502947677278836,-1.354606691152945,4,4
2024-01-05 04:10:00,19.125134776198003,12951.995023209409,50.75674450457075,17.999870699031792,0.094563298501821,-10.833333333333334,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,29.95846810953134,31.631609728372744,-0.88150527909837,4,4
2024-01-05 04:20:00,19.01641457562178,14584.985662533665,50.703255371497285,18.000156468043816,0.10666150624374221,-10.666666666666668,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,29.68308124228845,31.686840795875504,-0.6523212034573334,4,4
2024-01-05 04:30:00,18.927910007806066,15596.600173070907,50.61790059513823,18.000070884872404,0.1143586546983023,-10.5,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,29.427910007806066,31.689990587332165,-0.5310274068942888,4,4
2024-01-05 04:40:00,18.851889192890525,16459.57443328925,50.50645395152721,18.0004529031643,0.1211027059738569,-10.333333333333332,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,29.185222526223857,31.65456475863669,-0.45612488949324614,4,4
2024-01-05 04:50:00,18.785634100830496,17259.703377095586,50.374187510055975,17.999876131027982,0.12750789429072998,-10.166666666666668,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,28.952300767497164,31.58855340922548,-0.3975305523601733,4,4
2024-01-05 05:00:00,18.72734216925486,17979.66324523613,50.225923234457596,17.99960362263133,0.1334385422408098,-10.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,28.72734216925486,31.498581065202735,-0.3497515894538097,5,4
2024-01-05 05:10:00,18.674949067515538,18489.79678307248,50.11759738529771,18.000378502889102,0.1376921409814757,-10.166666666666668,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,28.841615734182206,31.44264831778217,-0.3143586104359386,5,4
2024-01-05 05:20:00,18.62685754877547,18964.09324393871,50.08713104218979,18.000626765879105,0.1413597894365092,-10.333333333333334,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,28.960190882108805,31.46027349341432,-0.28854911244041404,5,4
2024-01-05 05:30:00,18.581987512657037,19415.06241261307,50.11536968117417,18.00027982369543,0.1445921409960413,-10.5,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,29.081987512657037,31.533382168517136,-0.26922021671059326,5,4
2024-01-05 05:40:00,18.539290111253518,19827.321777512676,50.18684702420133,18.000096616969923,0.14733264705421611,-10.666666666666668,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,29.205956777920186,31.64755691294781,-0.2561844084211131,5,4
2024-01-05 05:50:00,18.49849959954579,20246.607000622935,50.28963247846245,17.999638223704572,0.1499657500072064,-10.833333333333334,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,29.331832932879124,31.79113287891666,-0.24474307024635777,5,4
2024-01-05 06:00:00,18.45921018392013,20637.630130696627,50.41478277271169,17.999833958211948,0.15227095916987987,-11.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,29.45921018392013,31.955572588791558,-0.23573649375396144,6,4
2024-01-05 06:10:00,18.08861674610139,48165.27477657214,50.60361601707084,21.846063225582633,0.35338936521497566,-11.166666666666668,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,29.25528341276806,32.514999270969454,-2.2235606269124446,6,4
2024-01-05 06:20:00,18.00034449000714,65152.70818998068,50.89866729341338,18.01076482121543,0.4737822562281117,-11.333333333333334,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,29.333677823340473,32.898322803406245,-0.5296335365654983,6,4
2024-01-05 06:30:00,17.99983686500362,59590.41288136515,51.11036739724475,18.012725161940565,0.4305791907385713,-11.5,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,29.49983686500362,33.11053053224113,-0.003045750021129834,6,4
2024-01-05 06:40:00,18.00006522472284,61336.11318041254,51.29254133284034,18.013131242274778,0.4407646577146671,-11.666666666666668,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,29.666731891389507,33.2924761081175,0.0013701583153178376,6,4
2024-01-05 06:50:00,17.99979021847092,63904.54916951455,51.47074558915789,18.013764030235443,0.4567764938711922,-11.833333333333332,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,29.833123551804253,33.47095537068697,-0.0016500375115100496,6,4
2024-01-05 07:00:00,17.999698959753132,65638.03721897425,51.64679181727491,18.014752950413047,0.4667171978569999,-12.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,29.999698959753132,33.64709285752178,-0.000547552306727539,7,4
2024-01-05 07:10:00,20.053304774798722,204027.0624840543,51.554704711155416,36.33224335206521,3.187034836168721,-12.166666666666666,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,32.21997144146539,31.501399936356695,12.321634890273536,7,4
2024-01-05 07:20:00,21.38373859211731,197960.5758479074,52.11936533627533,37.25465162639256,3.184516381641284,-12.333333333333332,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,33.71707192545064,30.73562674415802,7.982602903911534,7,4
2024-01-05 07:30:00,22.348063512245584,193060.88675801244,52.290500694612284,37.78828611159813,3.1833525352761365,-12.5,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,34.84806351224559,29.9424371823667,5.785949520769641,7,4
2024-01-05 07:40:00,23.044121379087635,189871.22536829696,52.46132118707601,38.19215595766903,3.181838848170354,-12.666666666666666,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,35.7107880457543,29.417199807988375,4.176347201052302,7,4
2024-01-05 07:50:00,23.69968344197209,184757.26619090518,52.63197326703153,37.544870424922514,2.9698837877979516,-12.833333333333334,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,36.53301677530543,28.932289825059442,3.933372377306739,7,4
2024-01-05 08:00:00,23.947590060080184,177347.23812028614,52.798565111140704,33.86954904901143,2.3245008640624425,-13.0,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,36.94759006008019,28.85097505106052,1.4874397086485587,8,4
2024-01-05 08:10:00,24.000056102672417,172167.86197677875,52.824860867083466,28.75847635667533,1.7105812697412195,-13.0,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,37.00005610267242,28.82480476441105,0.3147962555533965,8,4
2024-01-05 08:20:00,24.001030385700496,167512.10795312465,52.824997636473675,26.813173896240514,1.539848068779652,-13.0,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,37.001030385700496,28.82396725077318,0.005845698168471358,8,4
2024-01-05 08:30:00,24.001158217455043,164248.51225478688,52.82499994349603,26.68599450752724,1.502501301282058,-13.0,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,37.00115821745504,28.82384172604099,0.0007669905272820188,8,4
2024-01-05 08:40:00,24.000770877685902,161495.01099090488,52.82499999850991,26.273033413373096,1.454336449883771,-13.0,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,37.0007708776859,28.824229120824008,-0.002324038614844426,8,4
2024-01-05 08:50:00,23.99866927327072,159620.92809139338,52.82499999995637,26.090638528315697,1.4276524246408033,-13.0,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,36.99866927327072,28.826330726685647,-0.012609626491084214,8,4
2024-01-05 09:00:00,23.999683753442095,158493.52353028476,52.824999999998646,25.96386059771024,1.4108783237672313,-13.0,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,36.9996837534421,28.82531624655655,0.0060868810282457275,9,4
2024-01-05 09:10:00,22.093952440608362,4748.912710698439,52.83073995927438,21.82363684360297,0.0326648005532826,-13.166666666666668,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,35.26061910727503,30.73678751866602,-11.4343878770024,9,4
2024-01-05 09:20:00,19.767911273132004,12304.338246768264,52.86474602497942,23.51752302236468,0.0844376134609684,-13.333333333333334,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,33.101244606465336,33.09683475184741,-13.956247004858149,9,4
2024-01-05 09:30:00,19.0127437411158,19981.251513286654,52.96147911557519,21.19405040895946,0.1367267127262901,-13.5,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,32.5127437411158,33.94873537445939,-4.531005192097233,9,4
2024-01-05 09:40:00,18.553694180624262,24864.859690779824,53.11127397942141,18.017822056255234,0.1694025378318404,-13.666666666666666,64306.34055457528,1464.707417570335,19035.220672970037,34530.2322932043,10740.887588400941,1464.707417570335,32.22036084729093,34.55757979879715,-2.7542973629492167,9,4
2024-01-05 09:50:00,18.204731167184878,26689.50134601009,53.28256355937417,18.00033797147981,0.1808749516787994,-13.833333333333334,64306.34055457528,2980.7857235957854,19035.220672970037,34530.2322932043,10740.887588400941,2980.7857235957854,32.03806450051821,35.07783239218929,-2.093778080636305,9,4
2024-01-05 10:00:00,18.00463599285173,35713.590221214065,53.48216553014584,18.032122729464795,0.2408751079000318,-14.0,64306.34055457528,4550.96612966166,19035.220672970037,34530.2322932043,10740.887588400941,4550.96612966166,32.00463599285173,35.47752953729412,-1.200571045998899,10,4
2024-01-05 10:10:00,20.550151959048804,217775.85506591384,53.3091811945611,37.12317021841202,3.213065669332418,-14.0,64306.34055457528,6172.578266866885,19035.220672970037,34530.2322932043,10740.887588400941,6172.578266866885,34.550151959048804,32.759029235512294,15.273095797182457,10,4
2024-01-05 10:20:00,22.231200394327722,207608.75219662787,53.849670171934896,37.855202438743646,3.1424054103255425,-14.0,64306.34055457528,7753.269170688151,19035.220672970037,34530.2322932043,10740.887588400941,7753.269170688151,36.23120039432772,31.618469777607174,10.086290611673505,10,4
2024-01-05 10:30:00,23.327792635787247,192969.59666322684,53.84999984118103,36.586483558312004,2.7909587073514284,-14.0,64306.34055457528,9652.392181414274,19035.220672970037,34530.2322932043,10740.887588400941,9652.392181414274,37.32779263578725,30.522207205393784,6.579553448757153,10,4
2024-01-05 10:40:00,23.906590304357714,165596.3756061705,53.84999999976825,29.342700301367106,1.7555277312201147,-14.0,64306.34055457528,11258.125259419694,19035.220672970037,34530.2322932043,10740.887588400941,11258.125259419694,37.906590304357714,29.943409695410537,3.472786011422798,10,4
2024-01-05 10:50:00,23.999833745398952,144698.84480141016,53.84999999999402,25.167422326170232,1.2061651677768894,-14.0,64306.34055457528,12896.066320474181,19035.220672970037,34530.2322932043,10740.887588400941,12896.066320474181,37.99983374539895,29.850166254595067,0.5594606462474303,10,4
2024-01-05 11:00:00,24.000535742333113,145714.65307769904,53.8499999999997,25.236087259509077,1.2175473931752097,-14.0,64306.34055457528,14555.449597494498,19035.220672970037,34530.2322932043,10740.887588400941,14555.449597494498,38.00053574233311,29.84946425766659,0.004211981604967718,11,4
2024-01-05 11:10:00,24.00038994699953,135935.99110415656,53.737526223218175,24.910840256294787,1.1274682204893347,-13.833333333333334,71920.4288237633,16225.176974024977,26649.30894215805,34530.2322932043,10740.887588400941,16225.176974024977,37.83372328033286,29.737136276218646,-0.0008747720015023219,11,4
2024-01-05 11:20:00,23.99962843881714,130581.03191690253,53.57247287096054,24.778904972841598,1.0843164270756676,-13.666666666666668,71920.4288237633,17893.72239926422,26649.30894215805,34530.2322932043,10740.887588400941,17893.72239926422,37.66629510548381,29.5728444321434,-0.004569049094335753,11,4
2024-01-05 11:30:00,24.000497446685205,126698.65879838787,53.40377309576757,24.702903046203552,1.0554930699491862,-13.5,71920.4288237633,19549.058627853134,26649.30894215805,34530.2322932043,10740.887588400941,19549.058627853134,37.5004974466852,29.403275649082364,0.005214047208390582,11,4
2024-01-05 11:40:00,24.00015014108915,123235.53665655291,53.23461146105192,24.63721858655174,1.0303742010890364,-13.333333333333332,71920.4288237633,19971.181977765504,26649.30894215805,34530.2322932043,10740.887588400941,19971.181977765504,37.33348347442248,29.23446131996277,-0.0020838335763286864,11,4
2024-01-05 11:50:00,23.99969400125239,120229.47424517838,53.06520092941915,24.58778745287127,1.0094920450979528,-13.166666666666668,71920.4288237633,20357.793562617888,26649.30894215805,34530.2322932043,10740.887588400941,20357.793562617888,37.16636066791906,29.06550692816676,-0.002736839020563764,11,4
2024-01-05 12:00:00,23.99996855947826,117471.26254524104,52.89572168742229,24.546486698548893,0.9908087329850187,-13.0,71920.4288237633,20705.815788764186,26649.30894215805,34530.2322932043,10740.887588400941,20705.815788764186,36.99996855947826,28.89575312794403,0.0016473493552098262,12,4
2024-01-05 12:10:00,24.00012732630487,156424.79761712934,52.82949876138187,27.659605288921753,1.4860263448704911,-13.0,71920.4288237633,21011.794643919187,26649.30894215805,34530.2322932043,10740.887588400941,21011.794643919187,37.00012732630487,28.829371435077,0.0009526009596712015,12,4
2024-01-05 12:20:00,24.0000334646332,154556.54060091032,52.82512046113735,27.67024406051378,1.4691551666808367,-13.0,71920.4288237633,21271.77046857702,26649.30894215805,34530.2322932043,10740.887588400941,21271.77046857702,37.000033464633205,28.82508699650415,-0.0005631700300128273,12,4
2024-01-05 12:30:00,24.000918773136007,152909.86388824132,52.82500337600008,27.692517783353058,1.4547974491214906,-13.0,71920.4288237633,21481.05481255167,26649.30894215805,34530.2322932043,10740.887588400941,21481.05481255167,37.00091877313601,28.824084602864076,0.005311851016834623,12,4
2024-01-05 12:40:00,23.999792648362245,151280.15769996535,52.82500009837501,27.602567320932284,1.4341595419005466,-13.0,71920.4288237633,21028.96815720617,26649.30894215805,34530.2322932043,10740.887588400941,21028.96815720617,36.999792648362245,28.825207450012762,-0.006756748642573029,12,4
2024-01-05 12:50:00,23.99952116668303,150152.63371069453,52.82500000300762,27.49492309756864,1.417421177722258,-13.0,71920.4288237633,20537.243961414653,26649.30894215805,34530.2322932043,10740.887588400941,20537.243961414653,36.99952116668303,28.825478836324585,-0.0016288900752812197,12,4
2024-01-05 13:00:00,23.99956535996882,149099.31264084045,52.82500000009537,27.50126210091701,1.407830283025874,-13.0,71920.4288237633,20006.634570160826,26649.30894215805,34530.2322932043,10740.887588400941,20006.634570160826,36.99956535996882,28.825434640126552,0.00026515971472917954,13,4
2024-01-05 13:10:00,24.000885693988835,148461.57938117083,52.82500000000308,27.513062446339774,1.4024621764891358,-13.0,71920.4288237633,19436.535597525122,26649.30894215805,34530.2322932043,10740.887588400941,19436.535597525122,37.000885693988835,28.824114306014245,0.00792200412008981,13,4
2024-01-05 13:20:00,24.000125886701937,147718.66826622863,52.8250000000001,27.51700249871175,1.3956614156718674,-13.0,71920.4288237633,18824.086623203028,26649.30894215805,34530.2322932043,10740.887588400941,18824.086623203028,37.00012588670194,28.824874113298165,-0.00455884372138371,13,4
2024-01-05 13:30:00,23.999749991698987,147328.7628900694,52.82500000000002,27.52199227775664,1.392252048328081,-13.0,71920.4288237633,18162.50309831327,26649.30894215805,34530.2322932043,10740.887588400941,18162.50309831327,36.99974999169899,28.82525000830103,-0.0022553700176999314,13,4
2024-01-05 13:40:00,23.99935555479235,147484.26215937638,52.825,27.513737346939937,1.3932669677108032,-13.0,71920.4288237633,15315.52699655968,26649.30894215805,34530.2322932043,10740.887588400941,15315.52699655968,36.999355554792345,28.825644445207654,-0.0023666214398332386,13,4
2024-01-05 13:50:00,24.000523619152826,148257.82954583663,52.825,27.602359535006688,1.4054958253840812,-13.0,71920.4288237633,12351.197154819167,26649.30894215805,34530.2322932043,10740.887588400941,12351.197154819167,37.00052361915283,28.824476380847177,0.0070083861628660316,13,4
2024-01-05 14:00:00,23.99926176709073,148821.211242721,52.825,27.70802885606556,1.4167722429631069,-13.0,71920.4288237633,9848.07611086068,26649.30894215805,34530.2322932043,10740.887588400941,9848.07611086068,36.99926176709073,28.825738232909274,-0.0075711123725810126,14,4
2024-01-05 14:10:00,22.54515960952934,38454.38099778646,52.77903041717687,19.466272566302614,0.2751861888708254,-12.833333333333334,71920.4288237633,7043.7653949156675,26649.30894215805,34530.2322932043,10740.887588400941,7043.7653949156675,35.37849294286267,30.23387080764753,-8.724612945368342,14,4
2024-01-05 14:20:00,21.46738321755847,38727.74221738172,52.67173544967231,18.750042320195877,0.2729954192423129,-12.666666666666668,71920.4288237633,4117.540561527451,26649.30894215805,34530.2322932043,10740.887588400941,4117.540561527451,34.134049884225135,31.20435223211384,-6.46665835182521,14,4
2024-01-05 14:30:00,20.59054026363161,38695.673273550834,52.53392191727851,18.758356055239823,0.2739525516042844,-12.5,71920.4288237633,1034.8271863536177,26649.30894215805,34530.2322932043,10740.887588400941,1034.8271863536177,33.09054026363161,31.943381653646902,-5.261057723561166,14,4
2024-01-05 14:40:00,19.915383754946422,38635.598845536144,52.37963335111979,18.792730115855342,0.2748155544633042,-12.333333333333334,71920.4288237633,982.6934553813729,26649.30894215805,34530.2322932043,10740.887588400941,982.6934553813729,32.248717088279754,32.464249596173374,-4.050939052111126,14,4
2024-01-05 14:50:00,19.41625362571035,41887.17576890356,52.21410076676491,20.086983590026463,0.29892120601162,-12.166666666666666,71920.4288237633,929.9531448822604,26649.30894215805,34530.2322932043,10740.887588400941,929.9531448822604,31.58292029237702,32.79784714105456,-2.99478077541643,14,4
2024-01-05 15:00:00,19.081319282093943,45734.94581765727,52.03036992836959,18.654954250028137,0.327678433241624,-12.0,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,31.081319282093943,32.949050646275644,-2.0096060616984417,15,4
2024-01-05 15:10:00,21.545495421704583,238133.23351019633,51.417714922770465,36.382962811538384,3.8339751614053634,-12.333333333333332,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,33.878828755037915,29.87221950106588,14.785056837663838,15,4
2024-01-05 15:20:00,23.909289491924074,190603.88960809095,52.43901079026577,30.5540697023167,2.284484951476889,-12.666666666666666,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,36.57595615859074,28.529721298341695,14.182764421316946,15,4
2024-01-05 15:30:00,23.999764703775597,122561.493667714,52.72837305469636,30.31289047084274,1.3074119103116018,-13.0,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,36.9997647037756,28.728608350920766,0.5428512711091358,15,4
2024-01-05 15:40:00,23.999419606714063,187955.00106325548,53.0926316911109,28.647339950585547,1.838442349958433,-13.333333333333332,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,37.3327529400474,29.09321208439684,-0.0020705823691997693,15,4
2024-01-05 15:50:00,23.999783367241335,169179.35470236788,53.42687492258195,28.437113651066227,1.6186864385554767,-13.666666666666668,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,37.666450033908006,29.427091555340617,0.00218256316362897,15,4
2024-01-05 16:00:00,24.000159629857986,168607.1793953802,53.76620094710932,28.39581386736266,1.5889577416893896,-14.0,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,38.00015962985799,29.766041317251332,0.002257575699907477,16,4
2024-01-05 16:10:00,24.000978999147172,167414.63187915544,53.7212314608535,28.094670181408304,1.561954301816233,-13.833333333333334,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,37.83431233248051,29.72025246170633,0.004916215735114804,16,4
2024-01-05 16:20:00,23.999990942269168,164839.53066101373,53.5542272304319,28.072439265148432,1.546691338404774,-13.666666666666668,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,37.666657608935836,29.55423628816273,-0.00592834126802444,16,4
2024-01-05 16:30:00,24.000581034813543,162682.10854915244,53.38380473323001,28.0570439185753,1.5358167654029615,-13.5,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,37.50058103481354,29.383223698416465,0.003540555266248191,16,4
2024-01-05 16:40:00,24.000412679889532,160409.75945725874,53.21334499190361,28.039125220743568,1.5235654265989829,-13.333333333333332,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,37.333746013222864,29.21293231201408,-0.0010101295440634317,16,4
2024-01-05 16:50:00,23.999887679632756,158407.0485690382,53.04281974984893,28.12380825304394,1.51997734717335,-13.166666666666668,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,37.16655434629942,29.042932070216175,-0.003150001540653591,16,4
2024-01-05 17:00:00,23.999930423396833,156469.29527832667,52.872055323195795,28.21650797675953,1.5174521146748368,-13.0,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,36.99993042339683,28.872124899798962,0.00025646258445988224,17,4
2024-01-05 17:10:00,24.000326506768815,160867.25906305888,53.08232948656183,28.412503128361426,1.5591695768512295,-13.333333333333334,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,37.33365984010215,29.082002979793018,0.0023765002318896222,17,4
2024-01-05 17:20:00,24.00011108450811,162121.24614756464,53.42166939381652,28.264403663454384,1.5408280776563053,-13.666666666666668,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,37.66677775117478,29.421558309308413,-0.0012925335642322011,17,4
2024-01-05 17:30:00,24.00047305791606,163516.38494713043,53.76230017600364,28.211720313855665,1.530114940743148,-14.0,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,38.00047305791606,29.76182711808758,0.002171840447708462,17,4
2024-01-05 17:40:00,24.000417111259566,164787.4064387146,54.103686593210284,28.16543556279935,1.5189122682176504,-14.333333333333334,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,38.3337504445929,30.10326948195072,-0.0003356799389706566,17,4
2024-01-05 17:50:00,24.000357148162582,166154.2744369934,54.444397652873135,28.108657698299375,1.508346788579482,-14.666666666666666,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,38.66702381482925,30.444040504710554,-0.00035977858190250345,17,4
2024-01-05 18:00:00,23.99994435264762,167509.96745993983,54.785118915512925,28.05138006660422,1.4979661941299676,-15.0,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,38.99994435264762,30.785174562865304,-0.002476773089767903,18,4
2024-01-05 18:10:00,23.999294859366326,127280.24135530005,54.97877839594559,24.48610853487521,0.9978805440639089,-15.166666666666666,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,39.165961526032994,30.979483536579263,-0.0038969596877649337,18,4
2024-01-05 18:20:00,24.000008803208292,128665.41393424499,55.14735268023969,24.508516743676626,1.003911840332078,-15.333333333333336,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,39.33334213654163,31.1473438770314,0.004283663051793951,18,4
2024-01-05 18:30:00,23.99953569552606,129187.7702522409,55.31798973428844,24.51151135851957,1.0024859095887602,-15.5,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,39.49953569552606,31.31845403876238,-0.002838646093394459,18,4
2024-01-05 18:40:00,23.999819644677466,129733.15040385998,55.4887234966338,24.51348823330147,1.0012169430988471,-15.666666666666668,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,39.66648631134413,31.488903851956337,0.0017036949084356934,18,4
2024-01-05 18:50:00,23.999526847147056,130002.01237527256,55.659338035610986,24.510500544131624,0.9976839517216503,-15.833333333333334,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,39.83286018048039,31.65981118846393,-0.0017567851824580316,18,4
2024-01-05 19:00:00,23.999369834557907,130309.07107687526,55.82995379241599,24.507281729554094,0.9944741861979157,-16.0,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,39.99936983455791,31.830583957858085,-0.0009420755348941157,19,4
2024-01-05 19:10:00,22.184286909317326,5078.723936070468,55.895384202021646,22.121872589293066,0.0321304016511818,-16.333333333333336,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,38.517620242650665,33.71109729270432,-10.890497551443488,19,4
2024-01-05 19:20:00,19.82283944581217,8759.933857005934,55.94660252141151,24.593722226349243,0.0552164907011887,-16.666666666666668,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,36.489506112478836,36.12376307559934,-14.168684781030926,19,4
2024-01-05 19:30:00,18.99491580070937,12881.861006900206,56.07670133934909,20.065907618976198,0.0808921358057091,-17.0,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,35.99491580070937,37.08178553863972,-4.967541870616799,19,4
2024-01-05 19:40:00,18.407584596817095,16418.625776688306,56.287795735809034,18.95455153341702,0.10253778058327101,-17.333333333333336,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,35.74091793015043,37.88021113899194,-3.5239872233536573,19,4
2024-01-05 19:50:00,18.04705771509801,31726.677201677918,56.60891197170717,24.276930693221413,0.1964641625673804,-17.666666666666664,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,35.71372438176468,38.561854256609166,-2.1631612903145125,19,4
2024-01-05 20:00:00,18.000291228366795,47198.58653831657,57.172486774320085,18.001887847455077,0.2879988167548171,-18.0,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,36.00029122836679,39.17219554595329,-0.2805989203872912,20,4
2024-01-05 20:10:00,20.75419649609643,231826.86491712995,57.1253490536537,39.03563154777083,3.105934620230512,-18.166666666666668,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,38.9208631627631,36.37115255755727,16.523431606377812,20,4
2024-01-05 20:20:00,22.507394036169075,216735.72780819904,58.268538983383955,38.30674712995686,2.752534633638461,-18.333333333333336,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,40.84072736950241,35.76114494721488,10.519185240435867,20,4
2024-01-05 20:30:00,23.513439781559022,195014.3186764812,58.436645830061224,36.021174757838025,2.232138010628321,-18.5,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,42.01343978155902,34.9232060485022,6.036274472339684,20,4
2024-01-05 20:40:00,23.95190561124629,167974.25225097145,58.59860119717591,29.076870579936447,1.5002276411674051,-18.666666666666668,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,42.61857227791296,34.64669558592962,2.6307949781236033,20,4
2024-01-05 20:50:00,24.000828656836077,154149.1438899329,58.74329814393046,25.138144583376665,1.0962054043885856,-18.83333333333333,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,42.834161990169406,34.74246948709438,0.2935382735387293,20,4
2024-01-05 21:00:00,23.99951199966142,156773.36574991612,58.912486578008604,25.295009018822952,1.1144403831668355,-19.0,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,42.99951199966142,34.91297457834719,-0.007899943047952718,21,4
2024-01-05 21:10:00,23.999320546366334,95458.77484704053,59.14013432738723,24.076858789094405,0.650584337242589,-19.333333333333336,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,43.33265387969967,35.140813781020896,-0.0011487197705051244,21,4
2024-01-05 21:20:00,24.000071802386906,95329.56731605639,59.4506079243228,24.072054556205924,0.6438947655484014,-19.666666666666668,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,43.66673846905357,35.4505361219359,0.004507536123426803,21,4
2024-01-05 21:30:00,24.000202750834916,95162.67547029525,59.78405535327241,24.067241652449596,0.6366598119422527,-20.0,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,44.000202750834916,35.78385260243749,0.0007856906880618908,21,4
2024-01-05 21:40:00,24.000828075603156,95138.8535983511,59.954017694640754,24.064963355185856,0.6334354201524917,-20.333333333333336,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,44.334161408936495,35.9531896190376,0.003751948609441058,21,4
2024-01-05 21:50:00,23.999570965647145,94972.68801403334,59.99016020894479,24.064477828279315,0.6316822159496971,-20.666666666666664,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,44.66623763231381,35.99058924329765,-0.007542659736067492,21,4
2024-01-05 22:00:00,23.99968378704084,95150.88296125187,59.99789259240965,24.063778808228776,0.6327184662349984,-21.0,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,44.99968378704084,35.998208805368805,0.0006769283621750333,22,4
2024-01-05 22:10:00,24.000804343611552,96631.30574308243,59.99955368856528,24.06912865687334,0.6426285994807989,-21.33333333333333,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,45.33413767694488,35.99874934495372,0.00672333942426917,22,4
2024-01-05 22:20:00,23.99993889625181,97164.89173305304,59.99990721502551,24.072506386711723,0.6462314844165181,-21.666666666666668,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,45.66660556291848,35.999968318773696,-0.00519268415845886,22,4
2024-01-05 22:30:00,23.999618008313124,97708.77936070094,59.99998088783907,24.074318601230658,0.649880256158491,-22.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,45.99961800831312,36.00036287952595,-0.0019253276321080648,22,4
2024-01-05 22:40:00,23.999857528739856,98126.98880822347,59.99999609198469,24.076560490987177,0.6527023039478125,-22.33333333333333,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,46.33319086207318,36.00013856324483,0.0014371225603895255,22,4
2024-01-05 22:50:00,23.999740159740842,98493.68308370288,59.99999920644951,24.078778515063334,0.6551818068239447,-22.666666666666668,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,46.66640682640751,36.00025904670866,-0.0007042139940836023,22,4
2024-01-05 23:00:00,24.000430608702548,98958.84205744245,59.99999983993021,24.08101926746862,0.6583171069124752,-23.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,47.000430608702544,35.99956923122767,0.004142693770234018,23,4
2024-01-05 23:10:00,24.000159226665453,98937.8232206249,59.99999996786274,24.08160862333282,0.6581880776552056,-22.833333333333336,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,46.83349255999879,35.99984074119729,-0.0016282922225698826,23,4
2024-01-05 23:20:00,23.999392290832752,98982.3918809017,59.99999999354825,24.081543496850607,0.6584833781442967,-22.666666666666668,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,46.666058957499416,36.0006077027155,-0.004601614996204262,23,4
2024-01-05 23:30:00,24.0004839517628,99138.78417989479,59.99999999870657,24.08153489218641,0.6595236245879729,-22.5,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,46.5004839517628,35.99951604694377,0.0065499655802838674,23,4
2024-01-05 23:40:00,23.9998193139002,99004.22248923375,59.99999999974091,24.081966088206144,0.6586363558710907,-22.333333333333336,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,46.33315264723353,36.000180685840704,-0.003987827175592429,23,4
2024-01-05 23:50:00,24.000295106490007,99162.54028021419,59.99999999994809,24.08198316450465,0.6596898958197943,-22.166666666666668,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,46.16696177315667,35.99970489345808,0.0028547555388414025,23,4
2024-01-06 00:00:00,24.000004609417473,99070.60732724347,59.99999999998961,24.082074929723337,0.6590799854136498,-22.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,46.00000460941747,35.99999539057214,-0.001742982435203544,0,5
2024-01-06 00:10:00,22.63864022989862,0.0,59.999999999995815,59.999999999995815,0.0,-22.333333333333336,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,44.971973563231955,37.361359770097195,-8.168186277113122,0,5
2024-01-06 00:20:00,21.680594250462626,0.0,59.999999999995815,59.999999999995815,0.0,-22.666666666666668,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,44.34726091712929,38.31940574953319,-5.748275876615963,0,5
2024-01-06 00:30:00,20.88045834403718,424.1147524316229,59.99999999999587,51.753148206737265,0.0024213070823847,-23.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,43.88045834403718,39.11954165595869,-4.800815438552675,0,5
2024-01-06 00:40:00,20.245701221576123,4108.14836267584,59.99999999999589,31.91222375558357,0.0234081989354551,-23.333333333333336,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,43.579034554909455,39.754298778419766,-3.808542734766341,0,5
2024-01-06 00:50:00,19.773698811729236,7301.545085679523,59.99999999999632,18.037472331364327,0.041574475989943294,-23.666666666666664,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,43.440365478395904,40.22630118826709,-2.8320144590813214,0,5
2024-01-06 01:00:00,19.385787262999944,8353.360432368652,59.99999999999666,18.000030342214274,0.0475244146837391,-24.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,43.38578726299994,40.61421273699672,-2.3274692923757527,1,5
2024-01-06 01:10:00,19.02154293775154,12441.13550939371,59.999999999997115,18.029602619168255,0.0708455806327808,-24.33333333333333,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,43.35487627108487,40.978457062245575,-2.1854659514904213,1,5
2024-01-06 01:20:00,18.810843065679734,13060.366481603163,59.99999999999758,18.000016064889863,0.07430375720933019,-24.666666666666664,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,43.4775097323464,41.18915693431784,-1.2641992324308404,1,5
2024-01-06 01:30:00,18.668843305910038,13857.054381617896,59.999999999997996,17.999895563074073,0.07883609229026779,-25.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,43.66884330591004,41.33115669408796,-0.8519985586181775,1,5
