DateTime,T_air_avg,Q_heating_total,T_supply_avg,T_return_avg,mdot_water_total,T_outdoor,Q_internal_no_solar,I_solar_total,Q_people_total,Q_lights_total,Q_equipment_total,Q_solar_total,dT_outdoor,dT_supply,dT_air_dt,hour,day_of_week
2024-01-06 01:40:00,18.55850954602287,15069.912544467003,59.99999999999834,17.999896381037782,0.08573633375326391,-25.33333333333333,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,43.8918428793562,41.44149045397547,-0.6620025593230139,1,5
2024-01-06 01:50:00,18.46508641725854,15830.25251226459,59.99999999999866,17.999747497654482,0.0900617702760597,-25.666666666666668,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,44.131753083925204,41.53491358274012,-0.5605387725859714,1,5
2024-01-06 02:00:00,18.382642021109923,16398.598385412002,59.999999999998934,18.00015301898717,0.0932961150988972,-26.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,44.38264202110992,41.61735797888901,-0.49466637689170057,2,5
2024-01-06 02:10:00,21.53822590231299,230616.20349072368,58.86661992209944,39.119080087301995,2.9339220497064775,-25.833333333333336,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,47.37155923564633,37.328394019786444,18.933503287218407,2,5
2024-01-06 02:20:00,23.38865391129504,201270.3715917154,59.99833494201376,34.65344029200363,2.2267502781285704,-25.666666666666668,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,49.05532057796171,36.60968103071872,11.102568053892298,2,5
2024-01-06 02:30:00,24.000279538576066,146051.01703013745,59.99998138305167,25.037995819052508,1.0062594346751308,-25.5,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,49.500279538576066,35.9997018444756,3.6697537636861526,2,5
2024-01-06 02:40:00,24.000721774803747,127341.2145041561,59.99999801447401,24.47637820234586,0.856557086327658,-25.33333333333333,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,49.33405510813708,35.999276239670266,0.002653417366083488,2,5
2024-01-06 02:50:00,24.000027534974485,131222.20950991454,59.99999975926335,24.444146802626772,0.881862312395723,-25.166666666666668,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,49.16669420164115,35.99997222428887,-0.004165438975569202,2,5
2024-01-06 03:00:00,23.999881667654538,122600.2648996803,59.99999997054785,24.32728477509393,0.8212204965628778,-25.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,48.999881667654535,36.00011830289331,-0.0008752039196835426,3,5
2024-01-06 03:10:00,22.384023944873903,0.0,59.99999999079889,59.99999999079889,0.0,-24.833333333333336,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,47.21735727820724,37.61597604592499,-9.695146336683813,3,5
2024-01-06 03:20:00,20.46985574514232,3609.5540992830215,59.999999990910496,39.61620401074143,0.020545353449472,-24.666666666666668,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,45.13652241180898,39.53014424576818,-11.485009198389506,3,5
2024-01-06 03:30:00,19.83588950340905,8164.401691999826,59.99999999170948,18.05226093652548,0.0464708461294214,-24.5,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,44.33588950340905,40.16411048830043,-3.803797450399614,3,5
2024-01-06 03:40:00,19.377911338598445,11830.587990413,59.99999999274099,22.664352840340968,0.0673261188185128,-24.333333333333336,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,43.71124467193178,40.622088654142544,-2.7478689888636296,3,5
2024-01-06 03:50:00,19.041509071802153,15420.3295300546,59.999999994018694,18.024894417228584,0.0877757900622775,-24.166666666666664,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,43.20817573846882,40.95849092221654,-2.0184136007777482,3,5
2024-01-06 04:00:00,18.70499571727269,16382.131081857293,59.99999999520826,17.999881583375274,0.0932018290809803,-24.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,42.704995717272695,41.295004277935575,-2.019080127176771,4,5
2024-01-06 04:10:00,18.492440750823942,17969.05565497449,59.999999996225895,17.999835862809086,0.10223010420563919,-24.166666666666664,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,42.6591074174906,41.50755924540195,-1.2753297986924963,4,5
2024-01-06 04:20:00,18.35004623284363,19087.933634428584,59.99999999708068,17.999985608196255,0.1085960466432791,-24.33333333333333,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,42.68337956617696,41.64995376423705,-0.8543671078818633,4,5
2024-01-06 04:30:00,18.23976299915745,20089.122938393215,59.99999999777481,17.999796509121012,0.11429154936780139,-24.5,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,42.73976299915745,41.76023699861736,-0.6616994021170939,4,5
2024-01-06 04:40:00,18.146148958092372,20983.96563791776,59.9999999983261,18.000137710973203,0.1193834810699311,-24.666666666666664,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,42.81281562475904,41.853851040233735,-0.5616842463904632,4,5
2024-01-06 04:50:00,18.063758261215344,21756.999792884577,59.999999998755314,17.999892665812904,0.12378076019073872,-24.833333333333336,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,42.897091594548684,41.93624173753997,-0.4943441812621643,4,5
2024-01-06 05:00:00,18.000063461446498,23255.945853500034,59.99999999908872,18.002503458522167,0.1323168468038727,-25.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,43.0000634614465,41.99993653764223,-0.38216879861307973,5,5
2024-01-06 05:10:00,17.999883266784042,26973.916772676374,59.99999999935592,18.000087574293012,0.153461757124119,-24.666666666666668,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,42.66654993345071,42.00011673257188,-0.0010811679747320113,5,5
2024-01-06 05:20:00,17.999945472524068,26173.04676248092,59.99999999955472,17.999620388210904,0.1489037391773467,-24.333333333333336,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,42.333278805857404,42.00005452703065,0.00037323444015413543,5,5
2024-01-06 05:30:00,17.999927756935246,27491.489693519816,59.99999999969297,18.000112766614173,0.15640646037499958,-24.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,41.99992775693525,42.000072242757724,-0.000106293532930124,5,5
2024-01-06 05:40:00,17.999825583283503,28119.596418195666,59.9999999997912,17.999747286595458,0.15997853592008118,-23.666666666666664,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,41.66649224995017,42.0001744165077,-0.0006130419104621865,5,5
2024-01-06 05:50:00,17.999961072318804,28666.48787274262,59.99999999985916,17.999681968099313,0.16308966741564232,-23.333333333333336,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,41.33329440565214,42.00003892754036,0.0008129342118081695,5,5
2024-01-06 06:00:00,17.999961855578388,29099.560977323235,59.999999999905654,17.999755921652323,0.1655538027264703,-23.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,40.99996185557839,42.00003814432726,4.699557500487117e-06,6,5
2024-01-06 06:10:00,17.999891463198008,29596.824487609465,59.99999999993721,17.99988162319847,0.1683833481579636,-22.833333333333336,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,40.83322479653134,42.000108536739205,-0.00042235428227854754,6,5
2024-01-06 06:20:00,17.999886109324105,30041.750837652442,59.99999999995848,17.99982492275073,0.1709144088631748,-22.666666666666668,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,40.66655277599077,42.00011389063438,-3.212324341461681e-05,6,5
2024-01-06 06:30:00,18.00016814445407,30456.75417525728,59.9999999999727,17.999849534403186,0.1732755595455183,-22.5,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,40.500168144454065,41.999831855518636,0.001692210779779657,6,5
2024-01-06 06:40:00,17.999932250835805,30775.452926019756,59.999999999982144,18.000431784863267,0.1750911381746284,-22.333333333333336,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,40.33326558416914,42.00006774914634,-0.0014153617095828963,6,5
2024-01-06 06:50:00,17.99993637808672,31140.100678495393,59.99999999998838,17.99991285784033,0.1771635438754272,-22.166666666666668,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,40.16660304475339,42.00006362190166,2.476350548619166e-05,6,5
2024-01-06 07:00:00,17.999956313775492,31441.908598575013,59.99999999999246,17.999838213457345,0.17888028401618022,-22.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,39.99995631377549,42.00004368621697,0.00011961413263605891,7,5
2024-01-06 07:10:00,21.04410727005017,240196.0484476429,58.69132375163971,39.944529463681185,3.1067874019847004,-21.666666666666668,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,42.71077393671683,37.64721648158954,18.264905737648064,7,5
2024-01-06 07:20:00,23.889784263667003,190944.86977645435,59.99819191924622,30.03385771162817,1.6869463294043536,-21.333333333333336,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,45.22311759700034,36.108407655579214,17.074061961701005,7,5
2024-01-06 07:30:00,24.00003076619917,99525.18748827507,59.999920507510936,24.36145079330828,0.6672959639283952,-21.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,45.000030766199174,35.99988974131176,0.6614790151930023,7,5
2024-01-06 07:40:00,24.00065400857885,169466.52974675546,59.999989590209594,25.518553075984197,1.174365066742273,-20.666666666666664,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,44.66732067524551,35.999335581630746,0.0037394542780688766,7,5
2024-01-06 07:50:00,23.9999906191202,140509.71049566806,59.9999992981545,24.62759160861275,0.949174922015133,-20.333333333333336,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,44.33332395245354,36.000008679034295,-0.003980336751887137,7,5
2024-01-06 08:00:00,23.999555900359514,134449.46711194734,59.99999992821475,24.50119584355282,0.9050027545088529,-20.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,43.99955590035951,36.00044402785524,-0.0026083125641207516,8,5
2024-01-06 08:10:00,24.00033278184964,211139.34295199232,59.999999995397495,30.63226950892984,1.7179215121070308,-20.166666666666668,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,44.16699944851631,35.99966721354785,0.004661288940752684,8,5
2024-01-06 08:20:00,24.00037955884481,208797.25523235224,59.999999999927894,29.882103006091082,1.6565504999004683,-20.333333333333336,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,44.33371289217814,35.99962044108308,0.0002806619710185032,8,5
2024-01-06 08:30:00,23.999264835222306,207029.9810007678,59.99999999999871,29.326186407633518,1.6127609767897655,-20.5,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,44.499264835222306,36.0007351647764,-0.006688341735021197,8,5
2024-01-06 08:40:00,24.00021057252617,205889.17000829158,59.999999999999964,29.091260441076567,1.591683614186909,-20.666666666666668,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,44.66687723919284,35.99978942747379,0.0056744238231942745,8,5
2024-01-06 08:50:00,23.999621908804976,204723.02965369791,60.0,28.74516508771998,1.565143018444895,-20.83333333333333,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,44.832955242138304,36.000378091195024,-0.0035319823271748874,8,5
2024-01-06 09:00:00,23.99931981525173,204046.05510969227,60.000000000000014,28.623177741683907,1.553902562759445,-21.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,44.99931981525173,36.00068018474828,-0.0018125613194683865,9,5
2024-01-06 09:10:00,21.40374203353054,6580.621758060524,60.00000000000001,23.422124358276214,0.0376502441231454,-21.0,11224.032474417021,0.0,3807.0441345940076,3836.6924770226997,3580.295862800314,0.0,42.40374203353054,38.596257966469466,-15.573466690327137,9,5
2024-01-06 09:20:00,18.462397154625517,42746.70828514598,60.00000000000001,29.94259489493584,0.2441895272762092,-21.0,11224.032474417021,0.0,3807.0441345940076,3836.6924770226997,3580.295862800314,0.0,39.46239715462552,41.537602845374494,-17.648069273430146,9,5
2024-01-06 09:30:00,18.0062992566819,91880.64406006053,60.0,18.211907625265926,0.5256186925845006,-21.0,11224.032474417021,0.0,3807.0441345940076,3836.6924770226997,3580.295862800314,0.0,39.0062992566819,41.9937007433181,-2.7365873876617073,9,5
2024-01-06 09:40:00,18.000356215551207,74493.1933645854,60.0,18.00133874219944,0.42382413322510204,-21.0,11224.032474417021,757.5525232073181,3807.0441345940076,3836.6924770226997,3580.295862800314,757.5525232073181,39.00035621555121,41.99964378444879,-0.03565824678415197,9,5
2024-01-06 09:50:00,18.000290219741384,87767.77297002326,60.0,18.004478758091203,0.49938631887542767,-21.0,11224.032474417021,1580.668818776318,3807.0441345940076,3836.6924770226997,3580.295862800314,1580.668818776318,39.00029021974139,41.99970978025861,-0.00039597485893949624,9,5
2024-01-06 10:00:00,17.99938899999192,94693.38804583819,59.99999999999998,18.011737919192853,0.5388852466813505,-21.0,11224.032474417021,2460.839867257052,3807.0441345940076,3836.6924770226997,3580.295862800314,2460.839867257052,38.99938899999192,42.000611000008064,-0.005407318496793323,10,5
2024-01-06 10:10:00,20.37184822248135,251863.80171811726,58.65220321072703,39.79837414664287,3.201779699452901,-20.33333333333333,30121.44990287944,3391.665210477026,7614.088269188015,15346.769908090799,7160.591725600628,3391.665210477026,40.705181555814676,38.280354988245676,14.234755334936594,10,5
2024-01-06 10:20:00,21.978212939668108,244274.68846116855,59.700742510380984,39.69798085993439,3.0225345454574555,-19.666666666666668,30121.44990287944,4288.325423867122,7614.088269188015,15346.769908090799,7160.591725600628,4288.325423867122,41.644879606334776,37.72252957071288,9.638188303120543,10,5
2024-01-06 10:30:00,22.95895607445474,221567.71794074995,59.06860937997703,37.73199722981551,2.569685251766557,-19.0,30121.44990287944,5159.251021286409,7614.088269188015,15346.769908090799,7160.591725600628,5159.251021286409,41.95895607445474,36.10965330552229,5.884458808719792,10,5
2024-01-06 10:40:00,23.52332100051587,206834.90880121343,58.40950966797266,37.69308683763934,2.3861959200787357,-18.33333333333333,30121.44990287944,6175.130191808571,7614.088269188015,15346.769908090799,7160.591725600628,6175.130191808571,41.8566543338492,34.886188667456786,3.386189556366787,10,5
2024-01-06 10:50:00,23.887667352784607,193931.0217409633,57.72756435862549,33.57329207565496,2.0447686706320556,-17.666666666666668,30121.44990287944,7216.587555499199,7614.088269188015,15346.769908090799,7160.591725600628,7216.587555499199,41.554334019451275,33.83989700584088,2.1860781136124174,10,5
2024-01-06 11:00:00,24.00027974608318,175449.42912597078,57.12921624029265,26.145221147058074,1.353437680849774,-17.0,30121.44990287944,9125.394317199745,7614.088269188015,15346.769908090799,7160.591725600628,9125.394317199745,41.00027974608318,33.12893649420947,0.6756743597914365,11,5
2024-01-06 11:10:00,24.00028016945194,167184.86054698494,55.98701355124793,25.930583856189816,1.3296296882894587,-15.666666666666668,30121.44990287944,10194.901826109031,7614.088269188015,15346.769908090799,7160.591725600628,10194.901826109031,39.66694683611861,31.986733381795986,2.5402125629625516e-06,11,5
2024-01-06 11:20:00,23.999579951761824,160567.62609707253,54.631136162952046,25.874077225757993,1.3348761495726076,-14.333333333333334,30121.44990287944,11268.8720557983,7614.088269188015,15346.769908090799,7160.591725600628,11268.8720557983,38.33291328509516,30.631556211190222,-0.004201306140700467,11,5
2024-01-06 11:30:00,23.998893715577726,152068.02513598988,53.270257457233214,25.68292711271806,1.3179902794054312,-13.0,30121.44990287944,12340.988190989381,7614.088269188015,15346.769908090799,7160.591725600628,12340.988190989381,36.99889371557772,29.271363741655488,-0.004117417104588128,11,5
2024-01-06 11:40:00,23.99988118199471,147231.56747065665,51.897950998693176,25.718278234853965,1.3448619397243686,-11.666666666666668,30121.44990287944,12457.016443484374,7614.088269188015,15346.769908090799,7160.591725600628,12457.016443484374,35.66654784866138,27.898069816698467,0.005924798501901307,11,5
2024-01-06 11:50:00,24.000632298489823,143152.93592978036,50.52118949000568,25.80195614134022,1.3850435847780709,-10.333333333333332,30121.44990287944,12559.072828080603,7614.088269188015,15346.769908090799,7160.591725600628,12559.072828080603,34.333965631823155,26.52055719151586,0.004506698970679679,11,5
2024-01-06 12:00:00,23.99969954331623,139171.17493636993,49.14228605168625,25.910134948162415,1.4328394210966657,-9.0,30121.44990287944,12646.336660891928,7614.088269188015,15346.769908090799,7160.591725600628,12646.336660891928,32.999699543316225,25.14258650837002,-0.005596531041561548,12,5
2024-01-06 12:10:00,23.999004368168638,166401.8693492038,48.60024951068043,29.455211859690987,2.078982764172526,-8.833333333333334,47795.78703464639,12718.059267809165,15228.17653837603,23020.154862136194,9547.45563413417,12718.059267809165,32.83233770150197,24.60124514251179,-0.004171050885545924,12,5
2024-01-06 12:20:00,23.99974019988716,163371.8430382324,48.418798783895696,29.39629842177005,2.0542925447121596,-8.666666666666668,47795.78703464639,12773.499106763684,15228.17653837603,23020.154862136194,9547.45563413417,12773.499106763684,32.66640686655383,24.419058584008535,0.004414990311133238,12,5
2024-01-06 12:30:00,23.999088207104943,160828.23989675049,48.24798526605705,29.591684199308098,2.0620205967767813,-8.5,47795.78703464639,12811.836996784534,15228.17653837603,23020.154862136194,9547.45563413417,12811.836996784534,32.49908820710495,24.248897058952107,-0.003911956693301022,12,5
2024-01-06 12:40:00,23.999563857331914,158956.46711869942,48.07710813596698,29.791366898067746,2.0793395483536696,-8.333333333333334,47795.78703464639,12199.60698279008,15228.17653837603,23020.154862136194,9547.45563413417,12199.60698279008,32.33289719066525,24.077544278635067,0.0028539013618242848,12,5
2024-01-06 12:50:00,24.00013031189924,157249.28051314485,47.90618674780368,29.97480133860247,2.0976747701736125,-8.166666666666666,47795.78703464639,11582.538133008575,15228.17653837603,23020.154862136194,9547.45563413417,11582.538133008575,32.166796978565905,23.90605643590444,0.0033987274039617432,12,5
2024-01-06 13:00:00,23.99922703799842,155844.1926924007,47.735154335339956,29.930110471996972,2.0937000476331304,-8.0,47795.78703464639,10352.064143586365,15228.17653837603,23020.154862136194,9547.45563413417,10352.064143586365,31.99922703799842,23.735927297341537,-0.005419643404927399,13,5
2024-01-06 13:10:00,23.99960360133873,154044.6286758496,47.56475768328602,29.878848792121797,2.08348128147548,-7.833333333333334,47795.78703464639,9776.688335576835,15228.17653837603,23020.154862136194,9547.45563413417,9776.688335576835,31.832936934672063,23.565154081947288,0.0022593800418633236,13,5
2024-01-06 13:20:00,23.998841739811574,152059.94522899482,47.39363330762561,29.837184533570316,2.071820558874765,-7.666666666666667,47795.78703464639,9225.97236986309,15228.17653837603,23020.154862136194,9547.45563413417,9225.97236986309,31.665508406478242,23.39479156781404,-0.004571169162936428,13,5
2024-01-06 13:30:00,23.99883664267411,150399.66357621746,47.22293467284161,29.78978076341006,2.0637088629827574,-7.5,47795.78703464639,8710.27620799973,15228.17653837603,23020.154862136194,9547.45563413417,8710.27620799973,31.49883664267411,23.2240980301675,-3.05828247846307e-05,13,5
2024-01-06 13:40:00,24.000105127771953,148960.2606039572,47.05176429769567,29.743465006490695,2.0587191888993344,-7.333333333333333,47795.78703464639,7640.506937282777,15228.17653837603,23020.154862136194,9547.45563413417,7640.506937282777,31.333438461105285,23.051659169923717,0.00761091058705432,13,5
2024-01-06 13:50:00,23.99891970610146,147478.8548083573,46.88101223414638,29.692704672334642,2.0524910575183344,-7.166666666666667,47795.78703464639,6480.350419877456,15228.17653837603,23020.154862136194,9547.45563413417,6480.350419877456,31.16558637276813,22.88209252804492,-0.007112530022951091,13,5
2024-01-06 14:00:00,23.99977443336859,146713.6130155325,46.70969851917029,29.63840723709651,2.0558538256496,-7.0,47795.78703464639,4819.309194252192,15228.17653837603,23020.154862136194,9547.45563413417,4819.309194252192,30.99977443336859,22.7099240858017,0.005128363602771913,14,5
2024-01-06 14:10:00,22.502221198181562,29896.10673558221,46.63225947474812,19.165632752771813,0.2590000171494854,-6.833333333333334,47795.78703464639,3710.796173259495,15228.17653837603,23020.154862136194,9547.45563413417,3710.796173259495,29.335554531514894,24.130038276566555,-8.985319411122163,14,5
2024-01-06 14:20:00,21.451491873486734,30621.669945518825,46.52717247497996,18.49867790492505,0.2613503088383265,-6.666666666666667,47795.78703464639,2379.39490144849,15228.17653837603,23020.154862136194,9547.45563413417,2379.39490144849,28.118158540153402,25.07568060149323,-6.304375948168968,14,5
2024-01-06 14:30:00,20.58217326416778,30504.53796007644,46.39133843498998,18.49831679789879,0.2616161789388741,-6.5,47795.78703464639,1193.328071300311,15228.17653837603,23020.154862136194,9547.45563413417,1193.328071300311,27.08217326416778,25.809165170822205,-5.215911655913736,14,5
2024-01-06 14:40:00,19.893599608168945,30966.378387386834,46.238527780613204,18.882679884274783,0.2669884267914231,-6.333333333333334,47795.78703464639,1114.3294857748824,15228.17653837603,23020.154862136194,9547.45563413417,1114.3294857748824,26.226932941502277,26.34492817244426,-4.131441935993003,14,5
2024-01-06 14:50:00,19.373927611568995,32144.44319467783,46.072509869489664,18.470337988144493,0.2785369182111242,-6.166666666666666,47795.78703464639,1035.7407871849205,15228.17653837603,23020.154862136194,9547.45563413417,1035.7407871849205,25.54059427823566,26.69858225792067,-3.1180319795996994,14,5
2024-01-06 15:00:00,18.981792701669413,34653.63064428105,45.896394559649686,19.073824713324026,0.3018797045711674,-6.0,47795.78703464639,0.0,15228.17653837603,23020.154862136194,9547.45563413417,0.0,24.981792701669413,26.914601857980273,-2.3528094593974913,15,5
2024-01-06 15:10:00,20.99412115637275,195251.87832759233,45.38130377515687,33.580143330595675,3.988162599241875,-5.833333333333333,47795.78703464639,0.0,15228.17653837603,23020.154862136194,9547.45563413417,0.0,26.82745448970608,24.387182618784124,12.073970728220019,15,5
2024-01-06 15:20:00,22.274366957805615,184849.6689525572,45.32569482217338,34.35632660818271,4.031382442786897,-5.666666666666666,47795.78703464639,0.0,15228.17653837603,23020.154862136194,9547.45563413417,0.0,27.941033624472283,23.051327864367767,7.681474808597194,15,5
2024-01-06 15:30:00,23.131965071697575,177192.3727309836,45.15488012115198,34.260300242666396,3.9329498735485506,-5.5,47795.78703464639,0.0,15228.17653837603,23020.154862136194,9547.45563413417,0.0,28.631965071697575,22.022915049454408,5.145588683351761,15,5
2024-01-06 15:40:00,23.65417993780944,171051.8237071759,44.98491738302681,34.319401468645125,3.8368451015557055,-5.333333333333333,47795.78703464639,0.0,15228.17653837603,23020.154862136194,9547.45563413417,0.0,28.987513271142774,21.33073744521737,3.1332891966711998,15,5
2024-01-06 15:50:00,23.943607286184776,161458.51231549575,44.8141801113719,32.19920253450665,3.2591092948109117,-5.166666666666667,47795.78703464639,0.0,15228.17653837603,23020.154862136194,9547.45563413417,0.0,29.110273952851443,20.87057282518712,1.7365640902520028,15,5
2024-01-06 16:00:00,23.997108383225484,152057.77898850667,44.65348601817209,30.046930997175807,2.490488622119895,-5.0,47795.78703464639,0.0,15228.17653837603,23020.154862136194,9547.45563413417,0.0,28.997108383225484,20.656377634946605,0.3210065822442516,16,5
2024-01-06 16:10:00,23.997225100814152,152455.81630346278,44.62506615692764,29.64442148114631,2.434653789309305,-5.0,47795.78703464639,0.0,15228.17653837603,23020.154862136194,9547.45563413417,0.0,28.997225100814152,20.627841056113486,0.0007003055320069507,16,5
2024-01-06 16:20:00,23.997386711196736,150395.62117686472,44.62500017851783,29.4631276810629,2.3730455248660958,-5.0,47795.78703464639,0.0,15228.17653837603,23020.154862136194,9547.45563413417,0.0,28.997386711196736,20.627613467321094,0.0009696622955033263,16,5
2024-01-06 16:30:00,23.996490928151474,148547.2274290452,44.625000000561,29.25652705718634,2.3123711996900225,-5.0,47795.78703464639,0.0,15228.17653837603,23020.154862136194,9547.45563413417,0.0,28.996490928151474,20.62850907240953,-0.0053746982715736635,16,5
2024-01-06 16:40:00,23.99792952156151,147760.53926760584,44.62500000000202,29.16173261050296,2.286024707303781,-5.0,47795.78703464639,0.0,15228.17653837603,23020.154862136194,9547.45563413417,0.0,28.99792952156151,20.62707047844051,0.008631560460216292,16,5
2024-01-06 16:50:00,23.99652226781622,146705.9195973286,44.62500000000003,29.126777781938124,2.264589412752853,-5.0,47795.78703464639,0.0,15228.17653837603,23020.154862136194,9547.45563413417,0.0,28.99652226781622,20.628477732183807,-0.008443522471729636,16,5
2024-01-06 17:00:00,23.996562337863622,146250.57624527774,44.62499999999999,29.107777347037427,2.2547962942681568,-5.0,47795.78703464639,0.0,15228.17653837603,23020.154862136194,9547.45563413417,0.0,28.996562337863622,20.62843766213637,0.00024042028440618424,17,5
2024-01-06 17:10:00,23.997720090244066,151706.09266298398,44.62499999999999,29.275981158860336,2.3645370416973135,-5.0,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,28.997720090244066,20.627279909755927,0.006946514282660132,17,5
2024-01-06 17:20:00,23.997159632939866,151658.4435732924,44.625,29.26689143076234,2.3623953520229386,-5.0,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,28.997159632939866,20.627840367060134,-0.0033627438251997432,17,5
2024-01-06 17:30:00,23.997351020856524,151455.92565256899,44.625,29.245554911195125,2.3559676455995877,-5.0,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,28.997351020856524,20.627648979143476,0.0011483274999477544,17,5
2024-01-06 17:40:00,23.9977003875827,151080.94611274265,44.62499999999999,29.232686332893092,2.348169858950863,-5.0,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,28.9977003875827,20.627299612417293,0.0020962003570588195,17,5
2024-01-06 17:50:00,23.997222722416737,150656.06731924537,44.62499999999999,29.208288766943877,2.337860573723397,-5.0,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,28.997222722416737,20.627777277583256,-0.002865990995779555,17,5
2024-01-06 18:00:00,23.997137428711728,150330.3052107164,44.625,29.190882252820796,2.330174515872579,-5.0,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,28.997137428711728,20.627862571288272,-0.0005117622300545577,18,5
2024-01-06 18:10:00,23.999757443239805,124518.4827929727,44.62499999999999,26.601507874769304,1.6527747225804321,-5.0,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,28.999757443239805,20.62524255676019,0.01572008716846085,18,5
2024-01-06 18:20:00,24.00057961810704,125207.3444489159,44.625,26.960357825604234,1.6956986651368515,-5.0,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,29.00057961810704,20.62442038189296,0.004933049203408757,18,5
2024-01-06 18:30:00,24.00056987724373,125530.8333487438,44.62500000000001,27.043968402402495,1.7081648296622665,-5.0,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,29.00056987724373,20.624430122756277,-5.844517985309494e-05,18,5
2024-01-06 18:40:00,23.999939489545906,125653.65982162935,44.625,27.124754612487624,1.717729294773447,-5.0,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,28.999939489545906,20.625060510454094,-0.003782326186950513,18,5
2024-01-06 18:50:00,24.000386216541337,125808.32250502086,44.62500000000001,27.184144752309617,1.7257000521117962,-5.0,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,29.000386216541337,20.62461378345867,0.002680361972586809,18,5
2024-01-06 19:00:00,24.00042633171998,125777.1819058577,44.625,27.205622307674012,1.7274001079248467,-5.0,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,29.00042633171998,20.62457366828002,0.0002406910718519839,19,5
2024-01-06 19:10:00,22.770415692233946,2837.3889145387734,44.62499999999999,23.454633244251895,0.0256670995068688,-5.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,27.770415692233946,21.854584307766046,-7.380063836916193,19,5
2024-01-06 19:20:00,21.903156882948558,3674.888078662148,44.625,18.066831848579525,0.033094180765667,-5.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,26.903156882948558,22.721843117051442,-5.203552855712331,19,5
2024-01-06 19:30:00,21.18316123578169,3833.5818792388422,44.625,18.000099607813905,0.0344461302269517,-5.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,26.18316123578169,23.44183876421831,-4.319973883001211,19,5
2024-01-06 19:40:00,20.58941890172132,4649.893290317432,44.62500000000001,21.195624736794738,0.0418038524876906,-5.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,25.58941890172132,24.035581098278687,-3.562454004362216,19,5
2024-01-06 19:50:00,20.113817469480658,7487.566120766975,44.62500000000004,19.669649622679053,0.0673263995418427,-5.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,25.113817469480658,24.511182530519385,-2.8536085934439726,19,5
2024-01-06 20:00:00,19.582022160747037,10194.57588453243,44.62500000000004,19.869571776236143,0.0916350367550275,-5.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,24.582022160747037,25.042977839253005,-3.190771852401724,20,5
2024-01-06 20:10:00,21.560471110502142,151445.0108731494,44.624999999999986,33.33887467351471,3.184926486271378,-5.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,26.560471110502142,23.064528889497844,11.87069369853063,20,5
2024-01-06 20:20:00,22.808594975711276,141616.75432556795,44.625,33.988860456210716,3.180887624032835,-5.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,27.808594975711276,21.816405024288724,7.488743191254805,20,5
2024-01-06 20:30:00,23.634673802488205,126009.33005062437,44.62499999999999,32.04408557476384,2.6125654284261146,-5.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,28.634673802488205,20.990326197511788,4.956472960661571,20,5
2024-01-06 20:40:00,23.948220331785496,110501.56435464106,44.62500000000002,29.895303674402495,1.8415228098381577,-5.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,28.948220331785496,20.676779668214525,1.881279175783746,20,5
2024-01-06 20:50:00,23.99972658570322,101642.03328966862,44.625,25.81112621856414,1.2924651344590607,-5.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,28.99972658570322,20.62527341429678,0.3090375235063334,20,5
2024-01-06 21:00:00,23.999958301553754,99567.18886357309,44.62499999999999,25.15318731986237,1.2233017045352328,-5.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,28.999958301553754,20.62504169844624,0.0013902951032136457,21,5
2024-01-06 21:10:00,23.99918119756021,96905.24541730582,44.625,25.096295649806724,1.187128068028316,-5.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,28.99918119756021,20.62581880243979,-0.004662623961273482,21,5
2024-01-06 21:20:00,24.00082237278198,95251.97162448018,44.625,24.993699819415802,1.1607765563458694,-5.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,29.00082237278198,20.62417762721802,0.009847051330623913,21,5
2024-01-06 21:30:00,24.00014242907924,93979.90239018608,44.62500000000001,24.940193379871438,1.1421616006070665,-5.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,29.00014242907924,20.624857570920767,-0.004079662216433633,21,5
2024-01-06 21:40:00,23.999534117517193,93239.75798283267,44.62499999999999,24.909093020598345,1.1313789530532097,-5.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,28.999534117517193,20.6254658824828,-0.0036498693722819553,21,5
2024-01-06 21:50:00,24.000623104624786,92677.75324933232,44.625,24.8837470349707,1.1231157081540954,-5.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,29.000623104624786,20.624376895375214,0.006533922645559187,21,5
2024-01-06 22:00:00,24.000152179260866,92030.33680047854,44.625,24.86258248631086,1.1140755917392027,-5.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,29.000152179260866,20.624847820739134,-0.0028255521835234276,22,5
2024-01-06 22:10:00,23.999845880518954,91206.28701604622,44.51342924010423,24.842568404168883,1.1092389942155132,-4.833333333333334,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,28.83317921385229,20.513583359585276,-0.00183779245146809,22,5
2024-01-06 22:20:00,24.000341585599998,90423.33712873995,44.34674828812233,24.832440500600224,1.1085393106978942,-4.666666666666667,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,28.667008252266665,20.34640670252233,0.0029742304862594438,22,5
2024-01-06 22:30:00,24.00072442556291,89639.82328531478,44.17623455561581,24.82474807024615,1.1081801812241963,-4.5,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,28.50072442556291,20.175510130052896,0.0022970397774813023,22,5
2024-01-06 22:40:00,24.000322436721028,88878.78736317306,44.0053934667685,24.818061720444614,1.1081722081709746,-4.333333333333334,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,28.333655770054364,20.005071030047475,-0.0024119330512988313,22,5
2024-01-06 22:50:00,23.999332665009483,88159.63385131482,43.834474815120245,24.813491920559436,1.108818698404956,-4.166666666666667,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,28.16599933167615,19.835142150110762,-0.0059386302692701065,22,5
2024-01-06 23:00:00,24.000063512102084,87612.82560741813,43.66356276274657,24.813022753547152,1.1119048109999876,-4.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,28.000063512102084,19.663499250644488,0.004385082555607767,23,5
2024-01-06 23:10:00,24.000254841506536,87545.24608649482,43.60418599613628,24.82551741739515,1.1152994520806125,-4.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,28.000254841506536,19.603931154629745,0.0011479764267079418,23,5
2024-01-06 23:20:00,24.000296683789653,87626.67201521673,43.60027466055751,24.840922903640788,1.1174863041948184,-4.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,28.000296683789653,19.599977976767857,0.00025105369870459526,23,5
2024-01-06 23:30:00,23.9998106733348,87667.72066969376,43.60001796833533,24.844380055691758,1.118231169415797,-4.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,27.9998106733348,19.60020729500053,-0.0029160627291204833,23,5
2024-01-06 23:40:00,23.999592964339563,87806.83925941173,43.600001172395636,24.862522212453154,1.1210910987740392,-4.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,27.999592964339563,19.600408208056074,-0.0013062539714212562,23,5
2024-01-06 23:50:00,23.999770331578883,87952.251695407,43.60000007599709,24.869427558292923,1.1233617402608953,-4.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,27.999770331578883,19.600229744418204,0.0010642034359236163,23,5
2024-01-07 00:00:00,24.0005856442052,88154.19109318583,43.60000000489377,24.889277907809973,1.1271355157143101,-4.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,28.0005856442052,19.599414360688574,0.004891875757891739,0,6
2024-01-07 00:10:00,22.799528627436132,0.0,43.60000000091959,43.60000000091959,0.0,-4.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,26.799528627436132,20.80047137348346,-7.2063421006144,0,6
2024-01-07 00:20:00,21.304302484155638,0.0,43.60000000091959,43.60000000091959,0.0,-4.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,25.304302484155638,22.295697516763955,-8.971356859682963,0,6
2024-01-07 00:30:00,20.71866092229552,120.20171015329404,43.60000000091935,38.50885258283334,0.0011296624366707,-4.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,24.71866092229552,22.88133907862383,-3.5138493711607097,0,6
2024-01-07 00:40:00,20.25180651303346,2743.8239103430346,43.60000000089978,21.933068165304405,0.0257380844150134,-4.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,24.25180651303346,23.34819348786632,-2.8011264555723514,0,6
2024-01-07 00:50:00,19.786742944441517,3953.274897057123,43.60000000082369,18.020382566170326,0.036977109105685406,-4.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.786742944441517,23.813257056382174,-2.790381411551664,0,6
2024-01-07 01:00:00,19.498530186990973,5940.223624734377,43.60000000074084,20.465561316863578,0.0555189708404785,-4.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.498530186990973,24.10146981374987,-1.7292765447032679,1,6
2024-01-07 01:10:00,19.33921889581795,8063.861536832722,43.61478018602705,17.999959664556638,0.07531395646884001,-4.166666666666667,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.505885562484618,24.275561290209097,-0.955867747038134,1,6
2024-01-07 01:20:00,19.22388810549412,8305.76218776316,43.65649844401665,18.000066804035974,0.0774474203862741,-4.333333333333334,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.557221438827455,24.43261033852253,-0.6919847419429885,1,6
2024-01-07 01:30:00,19.131560151589916,9856.136992235748,43.7273282876358,17.999974398607385,0.0916506034889889,-4.5,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.631560151589916,24.595768136045884,-0.5539677234252167,1,6
2024-01-07 01:40:00,19.053000998139474,10878.587493545805,43.827249345188996,18.000111896245013,0.100767376885555,-4.666666666666666,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.71966766480614,24.77424834704952,-0.4713549207026517,1,6
2024-01-07 01:50:00,18.984142853345066,11799.3221364131,43.95085610931626,18.00010649796474,0.108775445069226,-4.833333333333334,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.817476186678398,24.966713255971197,-0.41314886876644863,1,6
2024-01-07 02:00:00,18.92271436429265,12638.567869834793,44.09350275824861,18.000183517272088,0.1158756692539074,-5.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.92271436429265,25.170788393955963,-0.36857093431450494,2,6
2024-01-07 02:10:00,21.01136802792588,154122.5593720244,44.566927473224375,33.074496055068494,3.184192684793867,-5.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,26.01136802792588,23.555559445298496,12.531921981799385,2,6
2024-01-07 02:20:00,22.37048297500797,144670.80048309042,44.62497480719725,33.77124719134999,3.1833232895650765,-5.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,27.37048297500797,22.254491832189277,8.154689682492545,2,6
2024-01-07 02:30:00,23.319737226738063,138776.1585314654,44.62499998934462,34.19520744588637,3.183193013215808,-5.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,28.319737226738063,21.30526276260656,5.6955255103805555,2,6
2024-01-07 02:40:00,23.83037092070782,119001.0380348752,44.624999999995325,31.533033763823557,2.378387514039842,-5.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,28.83037092070782,20.794629079287503,3.0638021638185506,2,6
2024-01-07 02:50:00,23.972796009113363,106214.89165831282,44.62499999999998,30.005061835852032,1.7496160300512917,-5.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,28.972796009113363,20.652203990886616,0.8545505304332508,2,6
2024-01-07 03:00:00,23.999217121947154,103323.9801879344,44.62500000000001,25.723931890169606,1.3077914646790045,-5.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,28.999217121947154,20.625782878052853,0.15852667700274736,3,6
2024-01-07 03:10:00,22.67393064520819,0.0,44.62499999999999,44.62499999999999,0.0,-4.833333333333334,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,27.507263978541523,21.9510693547918,-7.951718860433779,3,6
2024-01-07 03:20:00,21.799239152674403,0.0,44.62499999999999,44.62499999999999,0.0,-4.666666666666667,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,26.46590581934107,22.82576084732559,-5.24814895520273,3,6
2024-01-07 03:30:00,21.098365474878243,53.97032678782323,44.6249393700657,39.30292070936213,0.0004852129334994,-4.5,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,25.598365474878243,23.526573895187454,-4.205242066776961,3,6
2024-01-07 03:40:00,20.551638921199412,1007.2482605482273,44.62189687566534,36.05058077673071,0.0090659943081665,-4.333333333333334,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,24.884972254532748,24.07025795446593,-3.2803593220729823,3,6
2024-01-07 03:50:00,20.14221955093329,3305.3745116836394,44.58608039736843,21.34662325224997,0.0297944933421626,-4.166666666666667,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,24.30888621759996,24.443860846435136,-2.456516221596729,3,6
2024-01-07 04:00:00,19.816711851914537,5980.390504433549,44.48849373408272,18.011100182879577,0.0540322134139095,-4.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.816711851914537,24.67178188216818,-1.953046194112524,4,6
2024-01-07 04:10:00,19.458705903602585,7755.251437858207,44.371933319475595,20.413961934444497,0.0703902010725141,-4.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.458705903602585,24.91322741587301,-2.148035689871712,4,6
2024-01-07 04:20:00,19.25868618085139,8925.304006753016,44.23682417513142,18.002608678237955,0.0813919537240103,-4.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.25868618085139,24.978137994280026,-1.2001183365071597,4,6
2024-01-07 04:30:00,19.128195076324367,9581.755667053423,44.11819472151385,18.00006392920691,0.0877660833762578,-4.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.128195076324367,24.989999645189485,-0.782946627162147,4,6
2024-01-07 04:40:00,19.03396857991455,10845.696686328585,44.01255722627297,17.999900768981593,0.09974622481506251,-4.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.03396857991455,24.978588646358418,-0.565358978458903,4,6
2024-01-07 04:50:00,18.95998950073621,11603.743570480729,43.92069425109194,17.999770249460646,0.10709553440588261,-4.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,22.95998950073621,24.960704750355728,-0.4438744750700394,4,6
2024-01-07 05:00:00,18.89812200575568,12248.305024391386,43.84515854796397,18.000041290076748,0.11337601929888969,-4.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,22.89812200575568,24.947036542208288,-0.3712049698831734,5,6
2024-01-07 05:10:00,18.847260566678774,12512.77090509425,43.76330947351938,18.000189925406154,0.1161926783312219,-3.8333333333333335,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,22.680593900012106,24.916048906840604,-0.30516863446144527,5,6
2024-01-07 05:20:00,18.806039983430285,12717.214334178527,43.65779935995701,18.000109016919023,0.11857636962059791,-3.666666666666667,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,22.472706650096953,24.851759376526726,-0.2473234994909319,5,6
2024-01-07 05:30:00,18.772204688454494,12875.760054989732,43.534008706895605,18.00006365564368,0.1206364847196254,-3.5,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,22.272204688454494,24.76180401844111,-0.20301176985474712,5,6
2024-01-07 05:40:00,18.743658865516153,12996.62961744689,43.396513484697415,17.999934676898928,0.1224275741549732,-3.333333333333333,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,22.076992198849485,24.652854619181262,-0.1712749376300451,5,6
2024-01-07 05:50:00,18.71868529638037,13066.181614076919,43.24882391301064,18.000057576577056,0.1238033069523607,-3.1666666666666665,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,21.88535196304704,24.530138616630268,-0.14984141481468782,5,6
2024-01-07 06:00:00,18.703158913248956,11365.152022018341,43.10385057815734,17.99981894446022,0.10830674252279782,-3.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,21.703158913248956,24.400691664908386,-0.09315829878849513,6,6
2024-01-07 06:10:00,18.39565224969438,17880.567467338213,42.921221289098995,18.00131195727985,0.17165693026701917,-2.833333333333333,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,21.22898558302771,24.525569039404616,-1.84503998132746,6,6
2024-01-07 06:20:00,18.02673376169361,24623.063590443286,42.69700704241484,21.477260010033298,0.23890870373276438,-2.6666666666666665,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,20.693400428360277,24.67027328072123,-2.2135109280046166,6,6
2024-01-07 06:30:00,18.000259137067722,34638.99154990439,42.40265706038975,18.001722537517463,0.33961158643090034,-2.5,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,20.500259137067722,24.402397923322027,-0.15884774775532406,6,6
2024-01-07 06:40:00,17.99987084714267,24497.69231587701,42.18569209428167,18.001217754810312,0.24233282308857793,-2.333333333333333,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,20.333204180476002,24.185821247139,-0.0023297395503121265,6,6
2024-01-07 06:50:00,18.000016566851567,27129.897599298878,42.004097047782395,18.000557783187705,0.2703937137223572,-2.1666666666666665,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,20.166683233518235,24.004080480930828,0.0008743182533805793,6,6
2024-01-07 07:00:00,18.00019850687774,27500.695746178575,41.8201923614031,18.000783288607984,0.27620810385214206,-2.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,20.00019850687774,23.81999385452536,0.0010916401570426615,7,6
2024-01-07 07:10:00,19.759715932731947,142264.11175422784,41.5737409651588,31.006197999918136,3.191304709983516,-2.0,11224.032474417021,0.0,3807.0441345940076,3836.6924770226997,3580.295862800314,0.0,21.759715932731947,21.81402503242685,10.557104555125235,7,6
2024-01-07 07:20:00,20.872743740885632,134392.07006950257,41.55001014503402,31.474219434463166,3.190643579666821,-2.0,11224.032474417021,0.0,3807.0441345940076,3836.6924770226997,3580.295862800314,0.0,22.872743740885632,20.67726640414839,6.67816684892211,7,6
2024-01-07 07:30:00,21.65716880333625,129454.16727645544,41.550000004211626,31.84184145791866,3.1900896836240134,-2.0,11224.032474417021,0.0,3807.0441345940076,3836.6924770226997,3580.295862800314,0.0,23.65716880333625,19.892831200875374,4.706550374703717,7,6
2024-01-07 07:40:00,22.19312566728037,125742.66140439051,41.550000000001795,32.11386079923194,3.1879538604829496,-2.0,11224.032474417021,0.0,3807.0441345940076,3836.6924770226997,3580.295862800314,0.0,24.19312566728037,19.356874332721425,3.2157411836647114,7,6
2024-01-07 07:50:00,22.579131556842654,123250.36686279853,41.54999999999999,32.29659480843843,3.1864738502565655,-2.0,11224.032474417021,0.0,3807.0441345940076,3836.6924770226997,3580.295862800314,0.0,24.579131556842654,18.970868443157336,2.3160353373737053,7,6
2024-01-07 08:00:00,22.914780700387965,120817.65099293084,41.54999999999998,32.47583147048237,3.1852774348041013,-2.0,11224.032474417021,0.0,3807.0441345940076,3836.6924770226997,3580.295862800314,0.0,24.914780700387965,18.635219299612018,2.013894861271865,8,6
