DateTime,T_air_avg,Q_heating_total,T_supply_avg,T_return_avg,mdot_water_total,T_outdoor,Q_internal_no_solar,I_solar_total,Q_people_total,Q_lights_total,Q_equipment_total,Q_solar_total,dT_outdoor,dT_supply,dT_air_dt,hour,day_of_week
2024-01-07 08:10:00,23.185768487902518,123394.43626792777,41.54999999999999,32.44164906491813,3.2410038078788856,-2.0,25091.325471589967,0.0,7614.088269188015,11510.077431068097,5967.159771333855,0.0,25.185768487902518,18.364231512097472,1.625926725087318,8,6
2024-01-07 08:20:00,23.383296454812676,121978.93127618167,41.54999999999998,32.54317902284005,3.2399403274766954,-2.0,25091.325471589967,0.0,7614.088269188015,11510.077431068097,5967.159771333855,0.0,25.383296454812676,18.166703545187307,1.185167801460949,8,6
2024-01-07 08:30:00,23.520647603771312,120682.73838585138,41.54999999999998,32.63684084471689,3.2391958911951617,-2.0,25091.325471589967,0.0,7614.088269188015,11510.077431068097,5967.159771333855,0.0,25.520647603771312,18.02935239622867,0.8241068937518179,8,6
2024-01-07 08:40:00,23.624826214303678,119750.456976459,41.54999999999998,32.70366245805668,3.2384514549136285,-2.0,25091.325471589967,0.0,7614.088269188015,11510.077431068097,5967.159771333855,0.0,25.624826214303678,17.925173785696305,0.6250716631941913,8,6
2024-01-07 08:50:00,23.714382136576095,119032.83868130589,41.55,32.75494221238842,3.237813366672314,-2.0,25091.325471589967,0.0,7614.088269188015,11510.077431068097,5967.159771333855,0.0,25.714382136576095,17.835617863423902,0.5373355336345043,8,6
2024-01-07 09:00:00,23.792183560157394,118116.51962644416,41.54999999999999,32.55541158618083,3.141615744982234,-2.0,25091.325471589967,0.0,7614.088269188015,11510.077431068097,5967.159771333855,0.0,25.792183560157394,17.757816439842596,0.4668085414877936,9,6
2024-01-07 09:10:00,22.429705959859096,2322.106661188031,41.55,22.882093706085485,0.023731565174882,-2.0,51602.831169240395,0.0,19035.220672970037,23020.154862136194,9547.45563413417,0.0,24.429705959859096,19.1202940401409,-8.17486560178979,9,6
2024-01-07 09:20:00,21.509125641566275,3200.752325413194,41.55,18.07490578642554,0.0326023210796539,-2.0,51602.831169240395,0.0,19035.220672970037,23020.154862136194,9547.45563413417,0.0,23.509125641566275,20.040874358433722,-5.523481909756924,9,6
2024-01-07 09:30:00,20.77651846227997,3340.537413625901,41.55,18.00038407358518,0.0339356596339002,-2.0,51602.831169240395,0.0,19035.220672970037,23020.154862136194,9547.45563413417,0.0,22.77651846227997,20.773481537720027,-4.395643075717828,9,6
2024-01-07 09:40:00,20.174958471019902,4605.960359926515,41.55000000000003,22.214347273423243,0.0468159988246213,-2.0,51602.831169240395,1254.7102168597658,19035.220672970037,23020.154862136194,9547.45563413417,1254.7102168597658,22.174958471019902,21.37504152898013,-3.6093599475604066,9,6
2024-01-07 09:50:00,19.499986377055652,5452.9044393314525,41.55000000000003,18.023089528506457,0.0554413502550851,-2.0,51602.831169240395,2549.3177681648103,19035.220672970037,23020.154862136194,9547.45563413417,2549.3177681648103,21.499986377055652,22.05001362294438,-4.0498325637855,9,6
2024-01-07 10:00:00,19.175474648734074,6222.455668810628,41.550000000000004,18.886018894722234,0.0632175317710092,-2.0,51602.831169240395,3887.0892395239207,19035.220672970037,23020.154862136194,9547.45563413417,3887.0892395239207,21.175474648734074,22.37452535126593,-1.9470703699294702,10,6
2024-01-07 10:10:00,21.070473227526776,138418.82475652653,41.54999999999998,31.40025145306344,3.2397967576223996,-2.0,68113.3846891693,5266.260138097357,22842.264807564043,34530.2322932043,10740.887588400941,5266.260138097357,23.070473227526776,20.479526772473207,11.369991472756212,10,6
2024-01-07 10:20:00,22.285985360928446,129127.76223840142,41.550000000000004,32.01594176799572,3.240129390659305,-2.0,68113.3846891693,6532.829364349408,22842.264807564043,34530.2322932043,10740.887588400941,6532.829364349408,24.285985360928446,19.264014639071558,7.293072800410023,10,6
2024-01-07 10:30:00,23.138806246307176,122998.22685139035,41.54999999999999,32.058065756490414,3.1397129302216915,-2.0,68113.3846891693,7778.5219319596445,22842.264807564043,34530.2322932043,10740.887588400941,7778.5219319596445,25.138806246307176,18.411193753692814,5.116925312272379,10,6
2024-01-07 10:40:00,23.684831160122826,117553.42033251046,41.55000000000001,32.27294583312353,3.031741956881835,-2.0,68113.3846891693,9129.164017770363,22842.264807564043,34530.2322932043,10740.887588400941,9129.164017770363,25.684831160122826,17.865168839877185,3.2761494828938993,10,6
2024-01-07 10:50:00,23.97419687342449,103930.53654397326,41.550000000000004,29.205477519916638,2.220411059495101,-2.0,68113.3846891693,10510.645236088441,22842.264807564043,34530.2322932043,10740.887588400941,10510.645236088441,25.97419687342449,17.575803126575515,1.736194279809979,10,6
2024-01-07 11:00:00,24.000036367364206,93377.88847908459,41.54999999999999,25.229028873345207,1.3687425580719519,-2.0,68113.3846891693,12271.634677945203,22842.264807564043,34530.2322932043,10740.887588400941,12271.634677945203,26.000036367364206,17.549963632635784,0.15503696363830244,11,6
2024-01-07 11:10:00,23.999912117601387,91047.53013174495,41.550000000000004,24.981275453675035,1.3146277923955245,-2.0,75727.4729583573,13663.23213724557,30456.35307675206,34530.2322932043,10740.887588400941,13663.23213724557,25.999912117601387,17.550087882398618,-0.0007454985769186351,11,6
2024-01-07 11:20:00,24.00012107187867,86193.01507903112,41.55,24.789536607044816,1.2302964454026126,-2.0,75727.4729583573,15053.666795995934,30456.35307675206,34530.2322932043,10740.887588400941,15053.666795995934,26.00012107187867,17.549878928121327,0.0012537256637017435,11,6
2024-01-07 11:30:00,23.99968640559371,83127.19493678983,41.55,24.671705075952296,1.1782522363988646,-2.0,75727.4729583573,16432.86365651656,30456.35307675206,34530.2322932043,10740.887588400941,16432.86365651656,25.99968640559371,17.550313594406287,-0.002607997709759502,11,6
2024-01-07 11:40:00,24.00025596818002,80910.4165172377,41.550000000000004,24.600796610967983,1.142033553502669,-2.0,75727.4729583573,17074.033130067633,30456.35307675206,34530.2322932043,10740.887588400941,17074.033130067633,26.00025596818002,17.549744031819984,0.0034173755178628085,11,6
2024-01-07 11:50:00,23.999729496057565,78821.73356427185,41.550000000000004,24.534719960639197,1.1082317784260587,-2.0,75727.4729583573,17688.944733206903,30456.35307675206,34530.2322932043,10740.887588400941,17688.944733206903,25.999729496057565,17.55027050394244,-0.0031588327347336076,11,6
2024-01-07 12:00:00,24.000567209499785,77146.2303579445,41.54999999999998,24.491222774885046,1.0819084936303665,-2.0,75727.4729583573,18273.493900430258,30456.35307675206,34530.2322932043,10740.887588400941,18273.493900430258,26.000567209499785,17.549432790500198,0.005026280653318338,12,6
2024-01-07 12:10:00,23.996277597791032,101541.39707715208,41.4164061218268,28.380528939192686,1.8635008295705338,-1.8333333333333333,75727.4729583573,18823.260052058697,30456.35307675206,34530.2322932043,10740.887588400941,18823.260052058697,25.829610931124364,17.42012852403577,-0.02573767025251783,12,6
2024-01-07 12:20:00,23.996058548418237,99662.92854933397,41.24637776932525,28.34284273992181,1.8477731736857792,-1.6666666666666667,75727.4729583573,19333.449252430146,30456.35307675206,34530.2322932043,10740.887588400941,19333.449252430146,25.662725215084905,17.250319220907013,-0.0013142962367709288,12,6
2024-01-07 12:30:00,23.997730926287648,97932.18697995943,41.07594605492916,28.289596309033545,1.8323253572458844,-1.5,75727.4729583573,19798.76629980026,30456.35307675206,34530.2322932043,10740.887588400941,19798.76629980026,25.497730926287648,17.078215128641514,0.010034267216468606,12,6
2024-01-07 12:40:00,23.996358758977347,95728.2441107812,40.9053941769028,28.30968318093293,1.8181977828591456,-1.3333333333333337,75727.4729583573,19710.185565320324,30456.35307675206,34530.2322932043,10740.887588400941,19710.185565320324,25.32969209231068,16.909035417925455,-0.008233003861803923,12,6
2024-01-07 12:50:00,23.996219871048204,94384.98784949887,40.73478137933405,28.238913923547376,1.8070086541606853,-1.1666666666666663,75727.4729583573,19581.595020875746,30456.35307675206,34530.2322932043,10740.887588400941,19581.595020875746,25.162886537714872,16.738561508285848,-0.0008333275748597657,12,6
2024-01-07 13:00:00,23.996748212699877,92711.28156207834,40.56416443901752,28.2290216219434,1.7980928765914537,-1.0,75727.4729583573,19412.226066418025,30456.35307675206,34530.2322932043,10740.887588400941,19412.226066418025,24.996748212699877,16.56741622631764,0.003170049910039552,13,6
2024-01-07 13:10:00,23.995935030875756,92304.62397459798,40.6576327864035,28.25898595256141,1.7810367714211615,-1.1666666666666667,75727.4729583573,19200.439075003338,30456.35307675206,34530.2322932043,10740.887588400941,19200.439075003338,25.162601697542424,16.66169775552774,-0.004879090944726272,13,6
2024-01-07 13:20:00,23.996138753811312,92249.78462861892,40.82724894840324,28.32820629029565,1.7656813461518466,-1.3333333333333337,75727.4729583573,18943.113971469993,30456.35307675206,34530.2322932043,10740.887588400941,18943.113971469993,25.329472087144644,16.831110194591925,0.0012223376133349007,13,6
2024-01-07 13:30:00,23.996376219590953,92081.2804999921,40.9977109352794,28.408654891919614,1.749854349508732,-1.5,75727.4729583573,18634.506320853154,30456.35307675206,34530.2322932043,10740.887588400941,18634.506320853154,25.496376219590953,17.001334715688447,0.001424794677845398,13,6
2024-01-07 13:40:00,23.996471928688614,92493.50421989209,41.16834724091626,28.463288262791746,1.7416395017599011,-1.6666666666666663,75727.4729583573,15719.877975648473,30456.35307675206,34530.2322932043,10740.887588400941,15719.877975648473,25.66313859535528,17.171875312227648,0.0005742545859632742,13,6
2024-01-07 13:50:00,23.99639950553388,93170.10227204082,41.339072343362304,28.513915915137144,1.7379513673729523,-1.8333333333333333,75727.4729583573,12810.15959388577,30456.35307675206,34530.2322932043,10740.887588400941,12810.15959388577,25.829732838867212,17.342672837828424,-0.0004345389284026169,13,6
2024-01-07 14:00:00,23.996646815462487,94036.50670479215,41.509873808929285,28.55566710823376,1.736638333687976,-2.0,75727.4729583573,10115.349552547621,30456.35307675206,34530.2322932043,10740.887588400941,10115.349552547621,25.996646815462487,17.513226993466798,0.001483859571642654,14,6
2024-01-07 14:10:00,23.064992314400744,24033.403022585386,41.67563966227266,18.97487906724357,0.2514705759019763,-2.5,75727.4729583573,7263.631410590791,30456.35307675206,34530.2322932043,10740.887588400941,7263.631410590791,25.564992314400744,18.610647347871915,-5.589927006370459,14,6
2024-01-07 14:20:00,22.38854895186366,25220.6742011896,41.98721085679019,18.37230805105149,0.2555188912996483,-3.0,75727.4729583573,4224.68783988989,30456.35307675206,34530.2322932043,10740.887588400941,4224.68783988989,25.38854895186366,19.598661904926534,-4.0586601752225135,14,6
2024-01-07 14:30:00,21.803387743060213,26043.937291251452,42.39439537372128,18.41202699291675,0.2598082622551502,-3.5,75727.4729583573,1039.5781613354216,30456.35307675206,34530.2322932043,10740.887588400941,1039.5781613354216,25.303387743060213,20.591007630661068,-3.51096725282067,14,6
2024-01-07 14:40:00,21.30622343972766,26843.72037735185,42.85572047848567,18.44000445763671,0.2630341528084616,-4.0,75727.4729583573,987.6747994869813,30456.35307675206,34530.2322932043,10740.887588400941,987.6747994869813,25.30622343972766,21.549497038758012,-2.9829858199953208,14,6
2024-01-07 14:50:00,20.682519054663814,27640.26839281219,43.3452206647082,18.47316761434628,0.2658701005476365,-4.5,75727.4729583573,940.9326698156863,30456.35307675206,34530.2322932043,10740.887588400941,940.9326698156863,25.182519054663814,22.662701610044387,-3.7422263103830744,14,6
2024-01-07 15:00:00,20.33438874739239,28407.613560931,43.84904533226164,18.509622078750866,0.2682097574324554,-5.0,75727.4729583573,873.4761155184906,30456.35307675206,34530.2322932043,10740.887588400941,873.4761155184906,25.33438874739239,23.51465658486925,-2.088781843628553,15,6
2024-01-07 15:10:00,22.309797941604003,179052.4442456554,44.65953877349861,33.44284065458328,3.8946998675475237,-5.166666666666667,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,27.47646460827067,22.349740831894607,11.852455165269689,15,6
2024-01-07 15:20:00,23.50322491163318,159800.0803897677,44.94918140213489,32.32993910367382,3.3524230224943166,-5.333333333333334,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,28.83655824496651,21.44595649050171,7.1605618201750545,15,6
2024-01-07 15:30:00,23.99105306677559,125126.59833653862,45.10465813189574,29.25291844416703,1.896269823876727,-5.5,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,29.49105306677559,21.11360506512015,2.926968930854457,15,6
2024-01-07 15:40:00,23.997796867872776,116821.63435833373,45.26917299959671,29.5319276697594,1.7758762027928687,-5.666666666666667,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,29.664463534539443,21.271376131723937,0.040462806583121846,15,6
2024-01-07 15:50:00,23.99827454828088,124629.44671931276,45.441603410286874,29.415983195097564,1.8604601093371365,-5.833333333333333,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,29.83160788161421,21.443328862005995,0.0028660824486195224,15,6
2024-01-07 16:00:00,23.998127571920314,119815.80782040798,45.611107548236674,29.596184340835148,1.7897825911543341,-6.0,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,29.998127571920314,21.61297997631636,-0.0008818581633889266,16,6
2024-01-07 16:10:00,23.99903720530505,122234.92459231833,46.44406826976437,29.867899070220194,1.7640254636935921,-7.0,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,30.99903720530505,22.44503106445932,0.0054578003084202464,16,6
2024-01-07 16:20:00,23.99991971831682,125140.8844720909,47.463555619131675,30.214443904041065,1.7354216641570777,-8.0,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,31.99991971831682,23.463635900814854,0.005295078070624015,16,6
2024-01-07 16:30:00,23.999987650663968,128081.52839605458,48.484962572892535,30.596833737525095,1.712666863957164,-9.0,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,32.99998765066397,24.484974922228567,0.00040759408287982524,16,6
2024-01-07 16:40:00,23.999856362111874,131212.68046814553,49.50690031353193,30.35248337297612,1.6384641655306302,-10.0,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,33.99985636211187,25.507043951420055,-0.0007877313125632668,16,6
2024-01-07 16:50:00,24.00020497416933,134414.97673524506,50.528588395243254,29.84250728357539,1.5540583045633722,-11.0,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,35.00020497416933,26.528383421073926,0.002091672344725737,16,6
2024-01-07 17:00:00,24.00026002685184,137659.5332431612,51.55035675880487,29.375587364471,1.4845765679054206,-12.0,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,36.00026002685184,27.550096731953026,0.0003303160950736128,17,6
2024-01-07 17:10:00,23.999689168760238,141062.4601963906,51.66738302696463,28.552891784268812,1.459411198048032,-11.833333333333334,68113.3846891693,0.0,22842.264807564043,34530.2322932043,10740.887588400941,0.0,35.83302250209357,27.66769385820439,-0.003425148549617063,17,6
2024-01-07 17:20:00,24.000810178180714,141268.96168622468,51.506768825204965,28.50963512825018,1.4690286805319062,-11.666666666666666,68113.3846891693,0.0,22842.264807564043,34530.2322932043,10740.887588400941,0.0,35.66747684484738,27.50595864702425,0.006726056522857959,17,6
2024-01-07 17:30:00,23.999706950993097,141058.279109813,51.33596500699823,28.56076741710396,1.4811558400561875,-11.5,68113.3846891693,0.0,22842.264807564043,34530.2322932043,10740.887588400941,0.0,35.4997069509931,27.336258056005132,-0.006619363125700772,17,6
2024-01-07 17:40:00,24.000131749020657,141088.97248237432,51.164477575648256,28.61541487159171,1.496359785933556,-11.333333333333332,68113.3846891693,0.0,22842.264807564043,34530.2322932043,10740.887588400941,0.0,35.33346508235399,27.1643458266276,0.002548788165356086,17,6
2024-01-07 17:50:00,24.000517947547912,140890.46405314023,50.993441134544746,28.7593956615773,1.5154501939170264,-11.166666666666668,68113.3846891693,0.0,22842.264807564043,34530.2322932043,10740.887588400941,0.0,35.16718461421458,26.992923186996833,0.00231719116353446,17,6
2024-01-07 18:00:00,23.999909938548857,140620.81727140033,50.82199194318934,28.90858693138447,1.5347068538687898,-11.0,68113.3846891693,0.0,22842.264807564043,34530.2322932043,10740.887588400941,0.0,34.99990993854885,26.82208200464048,-0.003648053994332656,18,6
2024-01-07 18:10:00,23.99989027000618,113426.76193203592,50.9932265180785,24.47796162337736,1.0230529935060444,-11.333333333333334,35151.57433416891,0.0,7614.088269188015,19183.4623851135,8354.023679867398,0.0,35.33322360333951,26.99333624807232,-0.00011801125606325513,18,6
2024-01-07 18:20:00,23.99893430091601,115100.81419114835,51.32422799745522,24.493175547396877,1.0259011168538512,-11.666666666666668,35151.57433416891,0.0,7614.088269188015,19183.4623851135,8354.023679867398,0.0,35.66560096758268,27.32529369653921,-0.0057358145410262296,18,6
2024-01-07 18:30:00,24.000169270287362,116282.3052261445,51.66475113086523,24.494839853865123,1.02347227200678,-12.0,35151.57433416891,0.0,7614.088269188015,19183.4623851135,8354.023679867398,0.0,36.00016927028736,27.664581860577865,0.007409816228118871,18,6
2024-01-07 18:40:00,23.99977138609738,116907.11137855699,52.00548304549422,24.485777437987032,1.015859532013922,-12.333333333333332,35151.57433416891,0.0,7614.088269188015,19183.4623851135,8354.023679867398,0.0,36.33310471943071,28.005711659396844,-0.002387305139897933,18,6
2024-01-07 18:50:00,23.999619220406334,117658.77749017866,52.34628270702514,24.479476830017294,1.0096236059820507,-12.666666666666668,35151.57433416891,0.0,7614.088269188015,19183.4623851135,8354.023679867398,0.0,36.666285887073,28.346663486618805,-0.0009129941462688862,18,6
2024-01-07 19:00:00,24.000604098440192,118623.56211202838,52.687229938831976,24.477210562378698,1.0054854047103496,-13.0,35151.57433416891,0.0,7614.088269188015,19183.4623851135,8354.023679867398,0.0,37.00060409844019,28.686625840391784,0.005909268203147633,19,6
2024-01-07 19:10:00,22.373339156548386,4442.10699995743,52.79385347582597,24.96110800978444,0.0305325223468905,-13.0,25091.325471589967,0.0,7614.088269188015,11510.077431068097,5967.159771333855,0.0,35.37333915654838,30.420514319277583,-9.763589651350834,19,6
2024-01-07 19:20:00,20.238309656402638,7544.5694212987855,52.79665015515693,24.600464971356597,0.051891764297158305,-13.0,25091.325471589967,0.0,7614.088269188015,11510.077431068097,5967.159771333855,0.0,33.238309656402635,32.55834049875429,-12.81017700087449,19,6
2024-01-07 19:30:00,19.460718828847494,11469.303750187877,52.800931757648414,19.277124501817745,0.0788437911026511,-13.0,25091.325471589967,0.0,7614.088269188015,11510.077431068097,5967.159771333855,0.0,32.46071882884749,33.34021292880092,-4.6655449653308665,19,6
2024-01-07 19:40:00,18.935843297663425,14093.663443243111,52.80572225623713,18.00495882412129,0.09683793896305,-13.0,25091.325471589967,0.0,7614.088269188015,11510.077431068097,5967.159771333855,0.0,31.935843297663425,33.86987895857371,-3.1492531871044136,19,6
2024-01-07 19:50:00,18.50980580594611,14884.192755567308,52.809845070606336,18.000382109049887,0.102242417204976,-13.0,25091.325471589967,0.0,7614.088269188015,11510.077431068097,5967.159771333855,0.0,31.50980580594611,34.30003926466023,-2.5562249503038785,19,6
2024-01-07 20:00:00,18.09018024620765,18173.160106385723,52.81343468621915,18.026682619392798,0.1248726027607961,-13.0,25091.325471589967,0.0,7614.088269188015,11510.077431068097,5967.159771333855,0.0,31.09018024620765,34.7232544400115,-2.5177533584307596,20,6
2024-01-07 20:10:00,20.698209370318196,207068.64981582612,52.65104860083596,37.17444877209866,3.1805755220759164,-13.166666666666668,25091.325471589967,0.0,7614.088269188015,11510.077431068097,5967.159771333855,0.0,33.86487603698487,31.952839230517768,15.648174744663265,20,6
2024-01-07 20:20:00,22.398722530877535,193157.61680702135,53.14433299273291,36.95220625433719,2.9618205688735477,-13.333333333333334,25091.325471589967,0.0,7614.088269188015,11510.077431068097,5967.159771333855,0.0,35.73205586421087,30.745610461855378,10.203078963356035,20,6
2024-01-07 20:30:00,23.43030824097583,176073.79551282938,53.313780146317214,35.84690461703912,2.513467661751233,-13.5,25091.325471589967,0.0,7614.088269188015,11510.077431068097,5967.159771333855,0.0,36.93030824097583,29.883471905341384,6.1895142605897675,20,6
2024-01-07 20:40:00,23.922830848864574,149713.87184409075,53.475058998700085,28.42744465293573,1.5660953588273403,-13.666666666666666,25091.325471589967,0.0,7614.088269188015,11510.077431068097,5967.159771333855,0.0,37.58949751553124,29.55222814983551,2.955135647332469,20,6
2024-01-07 20:50:00,23.999435034224092,135262.4709859854,53.62026382097966,25.09823772152758,1.1338781405976235,-13.833333333333334,25091.325471589967,0.0,7614.088269188015,11510.077431068097,5967.159771333855,0.0,37.83276836755743,29.620828786755567,0.4596251121571058,20,6
2024-01-07 21:00:00,24.000747734799432,137939.37185822485,53.78954840714028,25.20527526438167,1.1537813072145482,-14.0,25091.325471589967,0.0,7614.088269188015,11510.077431068097,5967.159771333855,0.0,38.00074773479943,29.788800672340848,0.007876203452042319,21,6
2024-01-07 21:10:00,24.000787896673074,140310.62791661127,53.96109349591761,25.285294446009168,1.1698503858712093,-14.166666666666668,11224.032474417021,0.0,3807.0441345940076,3836.6924770226997,3580.295862800314,0.0,38.167454563339746,29.960305599244535,0.00024097124185118446,21,6
2024-01-07 21:20:00,24.00040304401016,140022.59054866992,54.13163399268074,25.248224448713646,1.1590384665217706,-14.333333333333334,11224.032474417021,0.0,3807.0441345940076,3836.6924770226997,3580.295862800314,0.0,38.33373637734349,30.13123094867058,-0.0023091159774892844,21,6
2024-01-07 21:30:00,24.00045109823888,140341.73003826715,54.30224957502663,25.241082995640504,1.1545557157974013,-14.5,11224.032474417021,0.0,3807.0441345940076,3836.6924770226997,3580.295862800314,0.0,38.500451098238884,30.30179847678775,0.00028832537232403865,21,6
2024-01-07 21:40:00,24.00103525296505,140774.0155851714,54.47278284396453,25.23641348172012,1.1511531072568721,-14.666666666666668,11224.032474417021,0.0,3807.0441345940076,3836.6924770226997,3580.295862800314,0.0,38.66770191963172,30.47174759099948,0.003504928357017434,21,6
2024-01-07 21:50:00,23.999345464426476,141122.7619560547,54.64350835002671,25.229277780566036,1.1470081816705235,-14.833333333333332,11224.032474417021,0.0,3807.0441345940076,3836.6924770226997,3580.295862800314,0.0,38.83267879775981,30.64416288560023,-0.010138731231442932,21,6
2024-01-07 22:00:00,24.00085886614,142009.82669003907,54.81427117016899,25.24265886610377,1.1480564485766138,-15.0,11224.032474417021,0.0,3807.0441345940076,3836.6924770226997,3580.295862800314,0.0,39.00085886614,30.813412304028994,0.009080410281143259,22,6
2024-01-07 22:10:00,23.999644186278303,89005.81838128732,54.86966852703286,24.137683032673102,0.6923812943253559,-15.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,38.9996441862783,30.870024340754554,-0.007288079170180595,22,6
2024-01-07 22:20:00,23.99948878930472,89121.45533383594,54.874014482982986,24.13548210913694,0.693132893492746,-15.000000000000002,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,38.99948878930472,30.874525693678265,-0.0009323818414941343,22,6
2024-01-07 22:30:00,23.999273690403104,88879.75512331669,54.87481792486851,24.13334101000364,0.6911868310480752,-15.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,38.9992736904031,30.875544234465405,-0.00129059340969917,22,6
2024-01-07 22:40:00,23.999725968168704,88736.32449949863,54.87496622971044,24.13097255469476,0.6900149208450465,-15.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,38.999725968168704,30.875240261541734,0.0027136665935998394,22,6
2024-01-07 22:50:00,23.99926175114971,88452.90669149112,54.87499371252839,24.12926297871682,0.6877722002934397,-15.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,38.99926175114971,30.875731961378683,-0.0027853021139634393,22,6
2024-01-07 23:00:00,23.99988390690671,88346.91548027564,54.87499882439111,24.126980412942945,0.6868969481973466,-15.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,38.99988390690671,30.875114917484403,0.003732934542000521,23,6
2024-01-07 23:10:00,24.000233785191515,88621.16697733667,54.963138948496756,24.12900585520795,0.6870991134176394,-15.166666666666666,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,39.16690045185818,30.96290516330524,0.002099269708828899,23,6
2024-01-07 23:20:00,24.000538776235963,89009.8242814249,55.11856932601301,24.130533489019655,0.6866747933030429,-15.333333333333336,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,39.3338721095693,31.118030549777046,0.0018299462666888644,23,6
2024-01-07 23:30:00,23.999795398763663,89333.83848388516,55.28638060547329,24.13111848832405,0.6854642794691702,-15.5,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,39.499795398763666,31.286585206709628,-0.004460264833802796,23,6
2024-01-07 23:40:00,24.000439205285428,89863.45796251242,55.456641876593686,24.13238161235055,0.6857968315645774,-15.666666666666668,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,39.667105871952096,31.456202671308258,0.0038628391305906007,23,6
2024-01-07 23:50:00,23.99997384004225,90167.80909049053,55.627296886312834,24.133011998890435,0.6843934594888283,-15.833333333333334,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,39.83330717337559,31.627323046270583,-0.0027921914590578467,23,6
2024-01-08 00:00:00,23.999825477104647,90665.48680234746,55.79807658275228,24.133830872895295,0.6844659429369004,-16.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,39.99982547710465,31.798251105647633,-0.0008901776256280414,0,0
2024-01-08 00:10:00,22.756739244838023,0.0,55.86036450388205,55.86036450388205,0.0,-16.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,38.75673924483802,33.10362525904403,-7.458517393599742,0,0
2024-01-08 00:20:00,21.211721571469607,48.58631955333318,55.860368881105465,44.50966689618841,0.0003069137973196,-16.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,37.21172157146961,34.64864730963586,-9.2701060402105,0,0
2024-01-08 00:30:00,20.61425246829178,3058.472278137029,55.86096884219393,34.8155662525856,0.0193176804736781,-16.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,36.61425246829178,35.246716373902146,-3.584814619066954,0,0
2024-01-08 00:40:00,20.17457995450695,6923.505077445307,55.864203796022004,18.059934071468085,0.043779674967232694,-16.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,36.17457995450695,35.68962384151506,-2.6380350827089885,0,0
2024-01-08 00:50:00,19.70216920012108,7327.2528367401865,55.867868932443734,17.999964338714946,0.04625362692298449,-16.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,35.70216920012108,36.16569973232265,-2.834464526315216,0,0
2024-01-08 01:00:00,19.39523333725285,8217.40563333495,55.87150679688219,18.000207534104575,0.0518681149646798,-16.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,35.39523333725285,36.47627345962934,-1.841615177209377,1,0
2024-01-08 01:10:00,19.201469195320637,9269.398539625017,55.875092195007554,18.00826498421787,0.0585151647351083,-16.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,35.20146919532064,36.67362299968691,-1.1625848515932802,1,0
2024-01-08 01:20:00,19.086800712809545,11479.81153290933,55.878759289169665,17.99964890748709,0.0724453691940027,-16.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,35.08680071280955,36.791958576360116,-0.6880108950665544,1,0
2024-01-08 01:30:00,18.996321384824444,11523.863775306952,55.88220450355131,17.99952678844082,0.0727164964518147,-16.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,34.99632138482444,36.885883118726866,-0.5428759679106037,1,0
2024-01-08 01:40:00,18.933556877878075,8783.857218356929,55.88478780812619,18.000017028066356,0.0554237613524295,-16.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,34.933556877878075,36.951230930248116,-0.37658704167821355,1,0
2024-01-08 01:50:00,18.880499631583167,9884.445355809246,55.88682098707708,17.999824195233565,0.0623644980799765,-16.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,34.88049963158316,37.00632135549391,-0.31834347776945293,1,0
2024-01-08 02:00:00,18.83014470593653,10268.187482212903,55.88871258019859,17.99956462942568,0.0647819743630269,-16.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,34.83014470593653,37.05856787426207,-0.30212955387982277,2,0
2024-01-08 02:10:00,21.81795884175338,209349.52607953316,55.31080062498217,37.847605073776656,2.9790629417603847,-16.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,37.81795884175338,33.49284178322879,17.926884814901108,2,0
2024-01-08 02:20:00,23.504588205891007,174242.61408147065,55.89934029075745,33.179920216958,2.1851620739996562,-16.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,39.50458820589101,32.39475208486644,10.11977618482576,2,0
2024-01-08 02:30:00,24.00006202785137,114334.33027850489,55.899990457995244,24.208496199625614,0.8622875769514934,-16.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,40.00006202785137,31.899928430143873,2.9728429317621803,2,0
2024-01-08 02:40:00,24.000063474421662,109641.13144046623,55.899998734760906,24.35442071261185,0.8308254271711268,-16.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,40.000063474421665,31.899935260339245,8.679421746649041e-06,2,0
2024-01-08 02:50:00,23.99985754988443,110479.83054670598,55.89999983394621,24.306212735250508,0.8359033634445846,-16.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,39.99985754988443,31.90014228406178,-0.0012355472233807063,2,0
2024-01-08 03:00:00,24.000370949298176,103062.93450186274,55.89999997729497,24.218636113160347,0.7776306951026432,-16.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,40.00037094929817,31.89962902799679,0.0030803964824670516,3,0
2024-01-08 03:10:00,22.630623937271583,0.0,55.89999999239674,55.89999999239674,0.0,-16.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,38.63062393727158,33.26937605512515,-8.21848207215956,3,0
2024-01-08 03:20:00,20.97886234564479,53.33003070175996,55.89999999239776,44.53362927606935,0.0003364918460056,-16.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,36.978862345644785,34.92113764675297,-9.910569549760766,3,0
2024-01-08 03:30:00,20.354279773090617,2479.329043513985,55.899999992481526,34.59124174486225,0.0156556995075984,-16.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,36.35427977309062,35.54572021939091,-3.7474954353250283,3,0
2024-01-08 03:40:00,19.889000891801903,6057.23631382352,55.8999999930122,18.08374441856941,0.0382818808455018,-16.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,35.8890008918019,36.0109991012103,-2.791673287732287,3,0
2024-01-08 03:50:00,19.39606211822565,6362.186394181219,55.89999999364939,17.99988222751858,0.0401273601555579,-16.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,35.39606211822565,36.50393787542374,-2.957632641457515,3,0
2024-01-08 04:00:00,19.110061337336642,9456.899819028287,55.89999999438105,18.024827390371357,0.059686715525409495,-16.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,35.110061337336646,36.7899386570444,-1.716004685334049,4,0
2024-01-08 04:10:00,18.948263984420226,10581.086376253692,55.899999995181545,18.00000093763597,0.0667368679833337,-16.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,34.94826398442022,36.95173601076132,-0.9707841174984964,4,0
2024-01-08 04:20:00,18.83346428855227,11071.202994685089,55.89999999592037,18.000286155944,0.06982864960505601,-16.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,34.83346428855227,37.0665357073681,-0.6887981752077295,4,0
2024-01-08 04:30:00,18.743820537119095,12211.076827729048,55.899999996588384,17.999851351024123,0.07701721512960101,-16.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,34.74382053711909,37.156179459469286,-0.5378625085990549,4,0
2024-01-08 04:40:00,18.669014910293022,12884.224534125911,55.89999999718681,17.999838105261155,0.08126283700480179,-16.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,34.66901491029302,37.23098508689379,-0.4488337609564397,4,0
2024-01-08 04:50:00,18.6044249336088,13455.173049409126,55.899999997702395,18.00002662445144,0.0848643214971896,-16.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,34.6044249336088,37.2955750640936,-0.3875398601053277,4,0
2024-01-08 05:00:00,18.547884407161266,13963.946760020028,55.89999999813902,17.999796502106864,0.0880727187617033,-16.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,34.54788440716126,37.35211559097776,-0.33924315868520694,5,0
2024-01-08 05:10:00,18.496522908357054,14550.83146723554,55.899999998505294,18.00021010373293,0.0917752906801195,-16.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,34.49652290835705,37.40347709014824,-0.3081689928252729,5,0
2024-01-08 05:20:00,18.44865324703626,15099.86869659489,55.89999999880992,18.000366370540974,0.0952385817844886,-16.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,34.44865324703626,37.451346751773656,-0.28721796792477505,5,0
2024-01-08 05:30:00,18.40349950173075,15613.955545305258,55.89999999906018,17.999925876741344,0.0984799092490797,-16.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,34.40349950173075,37.49650049732943,-0.2709224718330532,5,0
2024-01-08 05:40:00,18.360675697150132,16094.727770493935,55.89999999926348,17.999616821471385,0.10151139477882432,-16.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,34.36067569715013,37.53932430211334,-0.2569428274837051,5,0
2024-01-08 05:50:00,18.319604623372523,16541.36749783456,55.899999999426925,18.00003324683266,0.1043295518687276,-16.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,34.31960462337253,37.5803953760544,-0.24642644266565128,5,0
2024-01-08 06:00:00,18.27988115628371,16980.666799900126,55.89999999955712,18.00016164218984,0.10710065897443459,-16.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,34.27988115628371,37.6201188432734,-0.23834080253287482,6,0
2024-01-08 06:10:00,18.241721934522072,17334.30651617399,55.92087084432266,17.99996753847443,0.1092701883210543,-16.166666666666668,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,34.40838860118874,37.67914890980059,-0.22895533056983197,6,0
2024-01-08 06:20:00,18.204522291013035,17631.441225279494,55.97739336929872,18.00039850320331,0.1109784780297311,-16.333333333333336,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,34.53785562434637,37.77287107828568,-0.22319786105422423,6,0
2024-01-08 06:30:00,18.168535166500956,17948.79008210616,56.062003107956194,18.000313453132353,0.1127236772412729,-16.5,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,34.66853516650096,37.89346794145524,-0.21592274707247583,6,0
2024-01-08 06:40:00,18.133515478369855,18237.079941771182,56.16854602683284,18.000248725464346,0.11421315392592629,-16.666666666666664,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,34.800182145036516,38.035030548462984,-0.21011812878660407,6,0
2024-01-08 06:50:00,18.09922606688179,18513.492239628144,56.292009405919075,18.000218708202645,0.11556894646577272,-16.833333333333336,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,34.932559400215126,38.192783339037284,-0.20573646892838582,6,0
2024-01-08 07:00:00,18.066272460447642,18831.53892885116,56.428422447809055,17.999262372213558,0.11713258767716031,-17.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,35.06627246044764,38.36214998736141,-0.19772163860488945,7,0
2024-01-08 07:10:00,21.053879422649324,221607.45952565214,55.664802169439476,38.425891344112685,3.1105009259580108,-16.5,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,37.553879422649324,34.61092274679015,17.92564177321009,7,0
2024-01-08 07:20:00,23.864587279874456,174108.0239919496,55.991569843636874,29.520066895087908,1.7297295614531434,-16.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,39.864587279874456,32.12698256376242,16.864247143350795,7,0
2024-01-08 07:30:00,24.000194706731584,85367.14366001028,55.6490771410251,24.360000138471715,0.6522035805970895,-15.5,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,39.500194706731584,31.64888243429352,0.8136445611427661,7,0
2024-01-08 07:40:00,24.000147032865733,152870.44941744875,55.073136927101196,25.623794329588538,1.2409578654201796,-15.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,39.00014703286573,31.072989894235462,-0.0002860431951035025,7,0
2024-01-08 07:50:00,23.99968995028777,125720.73320483022,54.567213310042504,24.722544106914334,1.0070945478214297,-14.5,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,38.499689950287774,30.567523359754734,-0.002742495467778383,7,0
2024-01-08 08:00:00,23.999082393562574,119576.34119128503,54.06681158847189,24.612963953376827,0.9706309085927888,-14.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,37.999082393562574,30.06772919490932,-0.00364534035117714,8,0
2024-01-08 08:10:00,24.000529069774363,175765.6996340275,53.99070995598744,27.628580010339583,1.5940710825709943,-14.166666666666668,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,38.16719573644103,29.99018088621308,0.008680057270730401,8,0
2024-01-08 08:20:00,24.000106285372098,173870.05963214603,54.14682765278805,26.846063139469983,1.5226411507564066,-14.333333333333334,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,38.333439618705434,30.14672136741595,-0.002536706413586387,8,0
2024-01-08 08:30:00,23.998804677965605,172702.51077920437,54.315908515640956,26.52254068332149,1.4855867683458992,-14.5,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,38.49880467796561,30.31710383767535,-0.007809644438957264,8,0
2024-01-08 08:40:00,23.999748683365407,172101.39595619065,54.4860080843186,26.446978345587258,1.4674215528670833,-14.666666666666668,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,38.666415350032075,30.48625940095319,0.005664032398811969,8,0
2024-01-08 08:50:00,23.99956618369936,171550.73771957995,54.6562619973709,26.371855032406714,1.4500130922514314,-14.833333333333332,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,38.83289951703269,30.656695813671536,-0.0010949979962759926,8,0
2024-01-08 09:00:00,23.99990958785855,171486.68724215598,54.82668749421117,26.332973703051113,1.4388008515403645,-15.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,38.99990958785855,30.82677790635262,0.0020604249551325893,9,0
2024-01-08 09:10:00,21.859705892291615,4874.81708905817,54.841925242200986,22.02341616845201,0.031712985593322,-14.166666666666666,11224.032474417021,0.0,3807.0441345940076,3836.6924770226997,3580.295862800314,0.0,36.02637255895828,32.98221934990937,-12.841222173401611,9,0
2024-01-08 09:20:00,19.285442533969803,13796.553313358363,54.66218074823039,23.328044743094637,0.09008246702338771,-13.333333333333336,11224.032474417021,0.0,3807.0441345940076,3836.6924770226997,3580.295862800314,0.0,32.61877586730314,35.376738214260584,-15.44558014993087,9,0
2024-01-08 09:30:00,18.48597096518498,19133.955215447728,54.190503163989774,20.12053014664023,0.12649378749233942,-12.5,11224.032474417021,0.0,3807.0441345940076,3836.6924770226997,3580.295862800314,0.0,30.98597096518498,35.7045321988048,-4.796829412708945,9,0
2024-01-08 09:40:00,18.067505126362466,34292.41562311009,53.45182988704731,22.290954081359434,0.232209932979021,-11.666666666666668,11224.032474417021,144.46776254818593,3807.0441345940076,3836.6924770226997,3580.295862800314,144.46776254818593,29.734171793029134,35.38432476068485,-2.5107950329350786,9,0
2024-01-08 09:50:00,17.99985164493046,45254.29330191779,52.18091619697777,18.00042575464344,0.3165998637283566,-10.833333333333334,11224.032474417021,292.7472287727078,3807.0441345940076,3836.6924770226997,3580.295862800314,292.7472287727078,28.833184978263795,34.18106455204731,-0.4059208885920427,9,0
2024-01-08 10:00:00,18.000172850989795,40594.65846057563,51.114154976578114,18.000211421136736,0.293178102849011,-10.0,11224.032474417021,444.2538746007942,3807.0441345940076,3836.6924770226997,3580.295862800314,444.2538746007942,28.000172850989795,33.11398212558832,0.0019272363560176586,10,0
2024-01-08 10:10:00,20.2871910661585,192768.98711682644,49.30065474073681,35.10637436098239,3.2308156656259004,-9.5,30121.44990287944,598.5699971412155,7614.088269188015,15346.769908090799,7160.591725600628,598.5699971412155,29.7871910661585,29.01346367457831,13.722109291012224,10,0
2024-01-08 10:20:00,21.684832705273223,179647.4571472485,48.790021762391085,35.50599028751639,3.234729273505962,-9.0,30121.44990287944,863.7426742098448,7614.088269188015,15346.769908090799,7160.591725600628,863.7426742098448,30.684832705273223,27.10518905711786,8.385849834688344,10,0
2024-01-08 10:30:00,22.619750342696154,170386.23207990386,48.27747310922531,35.675430316110166,3.2340699156566037,-8.5,30121.44990287944,1160.1132269709829,7614.088269188015,15346.769908090799,7160.591725600628,1160.1132269709829,31.119750342696154,25.657722766529158,5.609505824537585,10,0
2024-01-08 10:40:00,23.22866716498426,162573.40555249044,47.76517616735702,35.29513641470983,3.13778721553435,-8.0,30121.44990287944,1236.5745476308928,7614.088269188015,15346.769908090799,7160.591725600628,1236.5745476308928,31.22866716498426,24.53650900237276,3.6535009337286297,10,0
2024-01-08 10:50:00,23.60797834664973,154503.13905401767,47.25635995686699,34.200514512523874,2.8943908559751397,-7.5,30121.44990287944,1319.7966721967073,7614.088269188015,15346.769908090799,7160.591725600628,1319.7966721967073,31.10797834664973,23.648381610217257,2.275867089992829,10,0
2024-01-08 11:00:00,23.872349902749757,149142.6231127429,46.7494100826279,34.0007612609245,2.799104296053027,-7.0,30121.44990287944,1410.0941348115198,7614.088269188015,15346.769908090799,7160.591725600628,1410.0941348115198,30.872349902749757,22.87706017987814,1.5862293366001623,11,0
2024-01-08 11:10:00,23.995457636627314,144168.14353399223,46.675104168226206,30.87584727638542,2.182838257994082,-7.0,30121.44990287944,1508.147373334294,7614.088269188015,15346.769908090799,7160.591725600628,1508.147373334294,30.995457636627314,22.67964653159889,0.7386464032653421,11,0
2024-01-08 11:20:00,23.999410341202,137715.42789390904,46.675000636041844,27.51635332802178,1.7195177648306113,-7.0,30121.44990287944,1615.0006655936968,7614.088269188015,15346.769908090799,7160.591725600628,1615.0006655936968,30.999410341202,22.675590294839843,0.023716227448119298,11,0
2024-01-08 11:30:00,23.999770261039586,136774.33263475398,46.67500000965997,27.50783778108003,1.7070085619271114,-7.0,30121.44990287944,1732.100463595448,7614.088269188015,15346.769908090799,7160.591725600628,1732.100463595448,30.999770261039586,22.67522974862038,0.0021595190255112584,11,0
2024-01-08 11:40:00,24.000487902746197,133150.18056065706,46.675000000164324,26.111451475589792,1.5489329308761246,-7.0,30121.44990287944,1772.311004547839,7614.088269188015,15346.769908090799,7160.591725600628,1772.311004547839,31.000487902746197,22.674512097418127,0.0043058502396675635,11,0
2024-01-08 11:50:00,24.000846079686852,130807.4641317697,46.67500000000385,25.9086319267722,1.5068183233944707,-7.0,30121.44990287944,1823.4422468764608,7614.088269188015,15346.769908090799,7160.591725600628,1823.4422468764608,31.000846079686852,22.674153920316996,0.0021490616439265864,11,0
2024-01-08 12:00:00,24.000977320394334,128803.23431768722,46.67500000000009,25.78532886257093,1.4749730298691548,-7.0,30121.44990287944,1884.8083227064199,7614.088269188015,15346.769908090799,7160.591725600628,1884.8083227064199,31.000977320394334,22.674022679605756,0.0007874442448922991,12,0
2024-01-08 12:10:00,23.998218985243543,153701.61313722114,46.67499999999999,29.5823700447579,2.151090622553574,-7.0,47795.78703464639,1956.3691659633992,15228.17653837603,23020.154862136194,9547.45563413417,1956.3691659633992,30.998218985243543,22.676781014756447,-0.016550010904744283,12,0
2024-01-08 12:20:00,23.99899694490877,151207.859189387,46.675000000000004,29.5711963249735,2.1148062027301946,-7.0,47795.78703464639,2451.232429228202,15228.17653837603,23020.154862136194,9547.45563413417,2451.232429228202,30.99899694490877,22.676003055091233,0.004667757991370536,12,0
2024-01-08 12:30:00,23.998692885601244,149161.88273886882,46.67499999999999,29.56337982693187,2.085238037984313,-7.0,47795.78703464639,2556.909318167509,15228.17653837603,23020.154862136194,9547.45563413417,2556.909318167509,30.998692885601244,22.676307114398746,-0.001824355845165826,12,0
2024-01-08 12:40:00,23.99862308316197,147323.82892064127,46.675,29.588604115191583,2.06258306073072,-7.0,47795.78703464639,3013.831945127977,15228.17653837603,23020.154862136194,9547.45563413417,3013.831945127977,30.99862308316197,22.676376916838027,-0.0004188146356440825,12,0
2024-01-08 12:50:00,23.998305622271126,145677.27355559115,46.675,29.582714746575757,2.0388279861078864,-7.0,47795.78703464639,3478.8362307041016,15228.17653837603,23020.154862136194,9547.45563413417,3478.8362307041016,30.998305622271126,22.67669437772887,-0.0019047653450670055,12,0
2024-01-08 13:00:00,23.998804879503027,143894.31436170312,46.675,29.60713246593852,2.0167556593077087,-7.0,47795.78703464639,4538.557620816964,15228.17653837603,23020.154862136194,9547.45563413417,4538.557620816964,30.998804879503027,22.67619512049697,0.0029955433914068408,13,0
2024-01-08 13:10:00,23.99982884280683,142272.88292557478,46.538955367127635,29.5781352205112,2.0066287181863123,-6.833333333333334,47795.78703464639,5011.724592383976,15228.17653837603,23020.154862136194,9547.45563413417,5011.724592383976,30.833162176140164,22.539126524320803,0.006143779822828321,13,0
2024-01-08 13:20:00,23.998396932820558,140502.94437547005,46.36854047545035,29.544596381876897,1.9978040548795304,-6.666666666666667,47795.78703464639,5497.269816150792,15228.17653837603,23020.154862136194,9547.45563413417,5497.269816150792,30.665063599487226,22.370143542629794,-0.0085914599176391,13,0
2024-01-08 13:30:00,23.998807291649264,139178.36422031256,46.19779368490852,29.499810432899235,1.9939145199573314,-6.5,47795.78703464639,6003.220641247332,15228.17653837603,23020.154862136194,9547.45563413417,6003.220641247332,30.498807291649264,22.198986393259254,0.0024621529722352875,13,0
2024-01-08 13:40:00,23.999799481792607,137910.09133238433,46.02702997307092,29.45864579951406,1.9912155147883115,-6.333333333333334,47795.78703464639,5783.626636564947,15228.17653837603,23020.154862136194,9547.45563413417,5783.626636564947,30.333132815125943,22.02723049127831,0.005953140860057715,13,0
