DateTime,T_air_avg,Q_heating_total,T_supply_avg,T_return_avg,mdot_water_total,T_outdoor,Q_internal_no_solar,I_solar_total,Q_people_total,Q_lights_total,Q_equipment_total,Q_solar_total,dT_outdoor,dT_supply,dT_air_dt,hour,day_of_week
2024-01-08 13:50:00,23.99901298312004,136705.1199054569,45.85622625175984,29.41308395357737,1.9888676853032958,-6.166666666666666,47795.78703464639,5593.119592339058,15228.17653837603,23020.154862136194,9547.45563413417,5593.119592339058,30.165679649786703,21.857213268639804,-0.004718992035407155,13,0
2024-01-08 14:00:00,23.999480434820605,135917.1160039568,45.685355332629804,29.364304923847403,1.9922118620061837,-6.0,47795.78703464639,5212.420333493513,15228.17653837603,23020.154862136194,9547.45563413417,5212.420333493513,29.999480434820605,21.6858748978092,0.0028047102033923466,14,0
2024-01-08 14:10:00,22.638300401445232,28270.615405947035,45.5653382752547,19.09026287914716,0.2539591200431021,-5.666666666666667,47795.78703464639,4848.940506416208,15228.17653837603,23020.154862136194,9547.45563413417,4848.940506416208,28.3049670681119,22.92703787380947,-8.167080200252236,14,0
2024-01-08 14:20:00,21.701099583180483,28775.131577245545,45.35818667289129,18.426637214864797,0.2556075146664975,-5.333333333333333,47795.78703464639,4785.250454064219,15228.17653837603,23020.154862136194,9547.45563413417,4785.250454064219,27.034432916513815,23.65708708971081,-5.623204909588495,14,0
2024-01-08 14:30:00,20.934840623461298,28370.95728828284,45.09004440794254,18.408591574001203,0.2543845122039784,-5.0,47795.78703464639,4367.631557022577,15228.17653837603,23020.154862136194,9547.45563413417,4367.631557022577,25.934840623461298,24.155203784481245,-4.597553758315108,14,0
2024-01-08 14:40:00,20.327401729052994,28011.07483130429,44.788408999294894,18.401076601242004,0.2539591200431021,-4.666666666666666,47795.78703464639,3629.6045658015923,15228.17653837603,23020.154862136194,9547.45563413417,3629.6045658015923,24.99406839571966,24.4610072702419,-3.644633366449824,14,0
2024-01-08 14:50:00,19.85156519348578,27618.305917244856,44.46868210536278,18.3931421110868,0.2533919304952673,-4.333333333333333,47795.78703464639,2905.386562163833,15228.17653837603,23020.154862136194,9547.45563413417,2905.386562163833,24.18489852681911,24.617116911877,-2.8550192134032883,14,0
2024-01-08 15:00:00,19.476977460369785,28229.161053904238,44.13697457338595,18.831378157790436,0.262057027245114,-4.0,47795.78703464639,2301.502898222196,15228.17653837603,23020.154862136194,9547.45563413417,2301.502898222196,23.476977460369785,24.659997113016164,-2.2475263986959675,15,0
2024-01-08 15:10:00,21.355254049336004,176560.0128167128,43.33392361213316,32.63701843942336,3.9850997756835667,-3.666666666666667,47795.78703464639,0.0,15228.17653837603,23020.154862136194,9547.45563413417,0.0,25.021920716002672,21.978669562797158,11.269659533797316,15,0
2024-01-08 15:20:00,22.514918927388205,164357.22959428752,42.951416225677185,33.11130888934551,4.0105800642278915,-3.333333333333333,47795.78703464639,0.0,15228.17653837603,23020.154862136194,9547.45563413417,0.0,25.848252260721537,20.43649729828898,6.957989268313206,15,0
2024-01-08 15:30:00,23.278581593126873,155798.6657256037,42.60989090071981,32.94171495696451,3.885728843711235,-3.0,47795.78703464639,0.0,15228.17653837603,23020.154862136194,9547.45563413417,0.0,26.278581593126873,19.33130930759294,4.581975994432007,15,0
2024-01-08 15:40:00,23.73622957491091,149070.62575369785,42.26993571734366,32.96069704640443,3.8309701846980113,-2.666666666666667,47795.78703464639,0.0,15228.17653837603,23020.154862136194,9547.45563413417,0.0,26.40289624157758,18.533706142432745,2.745887890704232,15,0
2024-01-08 15:50:00,23.970548890019163,137924.77633122393,41.92843757981397,30.48228676675014,3.1113618908520397,-2.333333333333333,47795.78703464639,0.0,15228.17653837603,23020.154862136194,9547.45563413417,0.0,26.303882223352495,17.95788868979481,1.40591589064951,15,0
2024-01-08 16:00:00,23.99631823658162,129675.65865259664,41.60937979741958,28.849124837290336,2.4312119892629953,-2.0,47795.78703464639,0.0,15228.17653837603,23020.154862136194,9547.45563413417,0.0,25.99631823658162,17.61306156083796,0.15461607937473332,16,0
2024-01-08 16:10:00,23.99511058326307,129766.28938761246,41.266350167029685,28.932712017891582,2.517064832270208,-1.6666666666666667,47795.78703464639,0.0,15228.17653837603,23020.154862136194,9547.45563413417,0.0,25.661777249929738,17.271239583766615,-0.00724591991129131,16,0
2024-01-08 16:20:00,23.995574352556424,126222.3809463453,40.92561183416742,28.708547174552933,2.4716855230383574,-1.3333333333333337,47795.78703464639,0.0,15228.17653837603,23020.154862136194,9547.45563413417,0.0,25.328907685889757,16.930037481610995,0.0027826157601253954,16,0
2024-01-08 16:30:00,23.995275795764762,123485.35909540483,40.58414718890008,28.583546326401546,2.4617060658201955,-1.0,47795.78703464639,0.0,15228.17653837603,23020.154862136194,9547.45563413417,0.0,24.995275795764762,16.58887139313532,-0.001791340749974779,16,0
2024-01-08 16:40:00,23.994244214298607,121302.68349951119,40.2420393170573,28.595673172438087,2.4917455265578634,-0.6666666666666667,47795.78703464639,0.0,15228.17653837603,23020.154862136194,9547.45563413417,0.0,24.660910880965275,16.24779510275869,-0.006189488796927378,16,0
2024-01-08 16:50:00,23.994698745264866,119348.20112640697,39.899945286096724,28.655346340733914,2.5391924927823126,-0.3333333333333332,47795.78703464639,0.0,15228.17653837603,23020.154862136194,9547.45563413417,0.0,24.3280320785982,15.905246540831858,0.0027271857975534886,16,0
2024-01-08 17:00:00,23.993573829743614,117226.45279961194,39.557510476734954,28.683701909883478,2.5790968969616364,0.0,47795.78703464639,0.0,15228.17653837603,23020.154862136194,9547.45563413417,0.0,23.993573829743614,15.56393664699134,-0.006749493127514938,17,0
2024-01-08 17:10:00,23.988241594853697,122527.73070039159,39.50008935016916,29.51204046133788,2.9347928269875916,0.0,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,23.988241594853697,15.511847755315465,-0.031993409339499124,17,0
2024-01-08 17:20:00,23.984162125698596,122837.08601360675,39.50000006851221,29.550178022530186,2.95350635889495,0.0,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,23.984162125698596,15.515837942813612,-0.02447681493060827,17,0
2024-01-08 17:30:00,23.982644765104425,122658.10883833632,39.50000000005137,29.481433218505916,2.9289663697893613,0.0,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,23.982644765104425,15.517355234946947,-0.009104163565027079,17,0
2024-01-08 17:40:00,23.983646296106706,122503.97545527396,39.50000000000005,29.40832500801333,2.904093838220129,0.0,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,23.983646296106706,15.516353703893344,0.006009186013685053,17,0
2024-01-08 17:50:00,23.984082951818365,122113.15304773192,39.5,29.286092510845236,2.860185781880801,0.0,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,23.984082951818365,15.515917048181635,0.002619934269958435,17,0
2024-01-08 18:00:00,23.98564535892193,121903.614086649,39.50000000000001,29.230495896292396,2.8398200872561334,0.0,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,23.98564535892193,15.514354641078079,0.009374442621378876,18,0
2024-01-08 18:10:00,23.98774845947459,102060.77434631436,39.5,30.516188591176867,2.718385869363,0.0,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,23.98774845947459,15.512251540525408,0.012618603315978305,18,0
2024-01-08 18:20:00,23.98509411758403,102071.33876109419,39.5,31.019680561434225,2.8794882954296943,0.0,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,23.98509411758403,15.51490588241597,-0.015926051343370773,18,0
2024-01-08 18:30:00,23.985023977668714,102188.19049944381,39.5,30.98062224749846,2.8695682051432008,0.0,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,23.985023977668714,15.514976022331286,-0.00042083949189475334,18,0
2024-01-08 18:40:00,23.985304281054457,101834.58886995351,39.5,30.60675119291996,2.739419796230358,0.0,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,23.985304281054457,15.514695718945543,0.0016818203144595145,18,0
2024-01-08 18:50:00,23.985540128880675,101554.15548861182,39.5,30.381003953971245,2.6642464133776733,0.0,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,23.985540128880675,15.514459871119325,0.001415086957308631,18,0
2024-01-08 19:00:00,23.98631056007136,101274.02127027798,39.50000000000001,30.155984949146674,2.5929147825422665,0.0,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,23.98631056007136,15.513689439928648,0.004622587144105239,19,0
2024-01-08 19:10:00,22.987973585588804,1810.2535189844575,39.49688937473976,24.46153092118369,0.0201742232295546,0.1666666666666666,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,22.821306918922136,16.508915789150954,-5.990021846895331,19,0
2024-01-08 19:20:00,22.283988613363487,2527.2752417563124,39.48071332460417,18.095417300167636,0.0282467991110395,0.3333333333333333,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,21.950655280030155,17.19672471124068,-4.223909833351904,19,0
2024-01-08 19:30:00,21.70240188889185,2667.780661544504,39.45244166067895,18.00020841469292,0.0297508642512805,0.5,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,21.20240188889185,17.7500397717871,-3.4895203468298277,19,0
2024-01-08 19:40:00,21.222342499100932,2695.4782769119106,39.41366664828398,18.000144956776168,0.0301142200553622,0.6666666666666666,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,20.555675832434265,18.191324149183046,-2.8803563387455,19,0
2024-01-08 19:50:00,20.618459179669465,2719.4679607170183,39.36497488353629,17.999798961700208,0.0304509888493893,0.8333333333333334,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,19.785125846336133,18.746515703866827,-3.623299916588806,19,0
2024-01-08 20:00:00,20.280490059112605,2966.6948540680132,39.3057463661356,18.83741738452675,0.0333327221168323,1.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,19.280490059112605,19.025256307022996,-2.0278147233411588,20,0
2024-01-08 20:10:00,21.826797134105938,112182.59953993057,38.724203659924896,30.408200145207662,3.188902573625068,0.8333333333333334,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,20.993463800772606,16.89740652581896,9.277842449959998,20,0
2024-01-08 20:20:00,22.81149996445075,104579.939523227,38.79461390113681,30.94750691808482,3.182944424671796,0.6666666666666667,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,22.144833297784082,15.983113936686063,5.908216982068872,20,0
2024-01-08 20:30:00,23.516063530403773,101071.22567886599,38.965495164277584,30.949480681738457,3.04853966965731,0.5,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.016063530403773,15.449431633873811,4.22738139571814,20,0
2024-01-08 20:40:00,23.912044319677406,85691.77416299687,39.13045081602571,29.202796391651688,2.1472385948753834,0.3333333333333333,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.578710986344074,15.218406496348301,2.3758847356417974,20,0
2024-01-08 20:50:00,23.997386909620566,81418.4844592657,39.28717566554664,26.523341947353018,1.5391172043790389,0.1666666666666666,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.8307202429539,15.289788755926075,0.5120555396589594,20,0
2024-01-08 21:00:00,24.000288267468388,77789.5448138724,39.44728589668259,24.975771714042118,1.2859704047425122,0.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,24.000288267468388,15.446997629214199,0.0174081470869325,21,0
2024-01-08 21:10:00,24.0001022170973,75781.33894974602,39.48585200830661,25.093860183893664,1.2596940817478588,0.0166666666666666,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.983435550430634,15.485749791209308,-0.001116302226527921,21,0
2024-01-08 21:20:00,23.999297763664195,73871.85242695015,39.47147790592647,24.819165780086333,1.206136739129598,0.0333333333333333,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.96596443033086,15.472180142262275,-0.004826720598629208,21,0
2024-01-08 21:30:00,23.99970898410145,72991.72430776783,39.45462063053517,24.77171144832068,1.189283049098359,0.05,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.94970898410145,15.454911646433718,0.002467322623523671,21,0
2024-01-08 21:40:00,23.999628221472236,72156.22211474179,39.43762297116789,24.731816896129306,1.1738393670059695,0.0666666666666666,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.93296155480557,15.437994749695655,-0.0004845757752818258,21,0
2024-01-08 21:50:00,23.999297804738223,71520.93727680054,39.42059871483419,24.701926031710844,1.1624874364798188,0.0833333333333333,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.91596447140489,15.421300910095969,-0.001982500404075438,21,0
2024-01-08 22:00:00,23.9999645283686,71043.07269768951,39.4035644681768,24.68038129216972,1.1543665661813154,0.1,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.8999645283686,15.403599939808203,0.004000341782266048,22,0
2024-01-08 22:10:00,23.99964543992123,70513.50035396151,39.397865461067745,24.658765823434607,1.144524351732686,0.1,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.89964543992123,15.398220021146514,-0.0019145306842176524,22,0
2024-01-08 22:20:00,24.000443950851967,70254.00970664337,39.39752248525888,24.644403104776448,1.139228858806042,0.1,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.900443950851965,15.397078534406916,0.004791065584413445,22,0
2024-01-08 22:30:00,23.99964002744819,69793.40762574249,39.3975014056407,24.626533838835194,1.1303922640650919,0.1,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.89964002744819,15.397861378192513,-0.004823540422655981,22,0
2024-01-08 22:40:00,24.000128225896667,69651.44005048927,39.397500089414535,24.616782750464335,1.1273487986684714,0.1,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.900128225896665,15.397371863517868,0.002929190690856842,22,0
2024-01-08 22:50:00,23.999893330332487,69320.59734667401,39.39750000574346,24.604954826652286,1.1210967931847153,0.1,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.899893330332485,15.397606675410973,-0.0014093733850799595,22,0
2024-01-08 23:00:00,24.000525048690545,69206.69270709906,39.39750000037354,24.59796994988751,1.118726405032131,0.1,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.900525048690543,15.396974951682996,0.0037903101483465207,23,0
2024-01-08 23:10:00,24.0002374693805,68590.50709907283,39.296878048636884,24.58663063751395,1.1154953255409552,0.25,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.7502374693805,15.296640579256383,-0.001725475860261838,23,0
2024-01-08 23:20:00,24.000041044772942,68115.17374253401,39.14665639656636,24.58433533555622,1.119017774871372,0.4,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.600041044772944,15.146615351793415,-0.0011785476453525234,23,0
2024-01-08 23:30:00,23.99982359180906,67603.33259120691,38.99297422248557,24.582921139936182,1.1223446563175403,0.55,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.44982359180906,14.99315063067651,-0.0013047177832845591,23,0
2024-01-08 23:40:00,24.000193835505723,67164.6866629813,38.83904383714186,24.584225268328534,1.127205287082808,0.7,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.300193835505723,14.838850001636136,0.0022214621799676593,23,0
2024-01-08 23:50:00,23.999674897341322,66625.3119727942,38.68509087542219,24.582542495677963,1.130226213075388,0.8500000000000001,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.14967489734132,14.685415978080869,-0.0031136289864051037,23,0
2024-01-09 00:00:00,23.999821008603128,66238.89754028362,38.531100510383006,24.585370042196953,1.1363066453894168,1.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,22.999821008603128,14.531279501779878,0.0008766675708358207,0,1
2024-01-09 00:10:00,23.086127109559765,0.0,38.4852716184342,38.4852716184342,0.0,1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,22.086127109559765,15.399144508874432,-5.482163394260176,0,1
2024-01-09 00:20:00,21.93722244501487,0.0,38.48527161843419,38.48527161843419,0.0,1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.93722244501487,16.54804917341932,-6.893427987269362,0,1
2024-01-09 00:30:00,21.489266700932603,0.0,38.48527161843421,38.48527161843421,0.0,1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.489266700932603,16.996004917501608,-2.6877344644936088,0,1
2024-01-09 00:40:00,21.10899174957906,0.0,38.48527161843422,38.48527161843422,0.0,1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.10899174957906,17.376279868855157,-2.2816497081212503,0,1
2024-01-09 00:50:00,20.655349790364276,0.0,38.48527161843421,38.48527161843421,0.0,1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.655349790364276,17.829921828069935,-2.7218517552887107,0,1
2024-01-09 01:00:00,20.32832549973568,0.0,38.48527161843421,38.48527161843421,0.0,1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.32832549973568,18.15694611869853,-1.962145743771579,1,1
2024-01-09 01:10:00,20.102223597523597,0.0,38.48527161843421,38.48527161843421,0.0,1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.102223597523597,18.383048020910614,-1.3566114132724962,1,1
2024-01-09 01:20:00,19.94127192951152,403.6349610512906,38.485212481819175,18.10891076586176,0.0047390046121908,1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.94127192951152,18.543940552307657,-0.9657100080724703,1,1
2024-01-09 01:30:00,19.819936317188443,758.1848427539732,38.48504471418798,17.999999222820428,0.0088544559859354,1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.819936317188443,18.665108396999536,-0.728013673938456,1,1
2024-01-09 01:40:00,19.718586787396017,898.6489185889645,38.484810528147456,18.000889607828938,0.0104954408095515,1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.718586787396017,18.76622374075144,-0.608097178754555,1,1
2024-01-09 01:50:00,19.636438253694802,1647.6521164596911,38.484461610924434,18.009357371426457,0.019251435444123298,1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.636438253694802,18.848023357229632,-0.4928912022072893,1,1
2024-01-09 02:00:00,19.564729863478398,1883.8055305118987,38.48399762885489,17.999863944640243,0.022000988008372198,1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.564729863478398,18.91926776537649,-0.4302503412984251,2,1
2024-01-09 02:10:00,21.22545238239427,114191.45111716392,38.47609695344472,30.00573189992397,3.1885715653498865,1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.22545238239427,17.250644571050447,9.964335113495231,2,1
2024-01-09 02:20:00,22.304679878139748,105788.97105413272,38.475000474456536,30.543742400445847,3.185244201041533,1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,21.304679878139748,16.170320596316788,6.475364974472868,2,1
2024-01-09 02:30:00,23.07737656783189,101231.50435024849,38.47500000019952,30.872711700567073,3.1856297126873265,1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,22.07737656783189,15.39762343236763,4.636180138152859,2,1
2024-01-09 02:40:00,23.60001334096295,97495.16268056979,38.475000000000115,31.149073307824008,3.1837885622410367,1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,22.60001334096295,14.874986659037166,3.135820638786349,2,1
2024-01-09 02:50:00,23.90290743547386,86704.91250432927,38.47500000000001,29.62874385488623,2.5817582241033814,1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,22.90290743547386,14.572092564526148,1.817364567065468,2,1
2024-01-09 03:00:00,23.978631824381736,79199.60004677776,38.475,28.6460548023779,1.9277015343464796,1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,22.978631824381736,14.496368175618265,0.45434633344725484,3,1
2024-01-09 03:10:00,22.914258943396995,0.0,38.475,38.475,0.0,1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,21.914258943396995,15.560741056603007,-6.38623728590845,3,1
2024-01-09 03:20:00,21.621440372364,0.0,38.475,38.475,0.0,1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.621440372364,16.853559627636002,-7.7569114261979735,3,1
2024-01-09 03:30:00,21.138117880518454,0.0,38.475,38.475,0.0,1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.138117880518454,17.336882119481547,-2.89993495107327,3,1
2024-01-09 03:40:00,20.73670400318088,0.0,38.475,38.475,0.0,1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.73670400318088,17.738295996819122,-2.408483264025449,3,1
2024-01-09 03:50:00,20.27494792780152,3.080151890063536,38.475,28.345791221770465,3.63739389093e-05,1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.27494792780152,18.20005207219848,-2.770536452276154,3,1
2024-01-09 04:00:00,19.97170606443054,940.5807661554385,38.475,18.227869686525796,0.0110324008304878,1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.97170606443054,18.503293935569463,-1.8194511802258901,4,1
2024-01-09 04:10:00,19.774965553198978,959.5604713679161,38.475,18.000037321942255,0.0112117382087291,1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.774965553198978,18.700034446801023,-1.180443067389362,4,1
2024-01-09 04:20:00,19.64665951177274,1887.418859458257,38.475,18.00470024569192,0.0220580850173215,1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.64665951177274,18.828340488227262,-0.7698362485574322,4,1
2024-01-09 04:30:00,19.551311388531268,1999.8750673324873,38.475,17.99998221449025,0.0233669643824267,1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.551311388531268,18.923688611468734,-0.5720887394488301,4,1
2024-01-09 04:40:00,19.47438007776596,2385.2749251054024,38.475,18.000180115950187,0.0278703274298532,1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.47438007776596,19.00061992223404,-0.4615878645918414,4,1
2024-01-09 04:50:00,19.40894833156069,2637.646921768836,38.474999999999994,18.00014982660475,0.0308190782666861,1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.40894833156069,19.066051668439304,-0.39259047723162155,4,1
2024-01-09 05:00:00,19.35175017617652,2853.4120579903315,38.475,17.999873118787775,0.0333396939415514,1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.35175017617652,19.123249823823482,-0.3431889323050257,5,1
2024-01-09 05:10:00,19.29986209122925,3074.1414777213404,38.48226701736448,17.99990793508462,0.0359060468550065,0.8333333333333334,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.46652875789592,19.182404926135227,-0.31132850968361225,5,1
2024-01-09 05:20:00,19.251760273317252,3268.3454263003496,38.50410290980228,18.00009321012903,0.0381340445669773,0.6666666666666667,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.585093606650585,19.252342636485025,-0.28861090747199114,5,1
2024-01-09 05:30:00,19.206784043074123,3447.34678747727,38.540674289872534,18.000048192170055,0.040150875047032394,0.5,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.706784043074123,19.33389024679841,-0.26985738145877747,5,1
2024-01-09 05:40:00,19.164548549243808,3612.8736689639654,38.591753149095396,17.99986606450458,0.041973998822892405,0.3333333333333333,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.831215215910476,19.42720459985159,-0.25341296298189064,5,1
2024-01-09 05:50:00,19.132088980484433,4289.463296092666,38.66156326194267,18.00218655507121,0.049671749829142096,0.1666666666666666,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.965422313817765,19.529474281458235,-0.19475741255624968,5,1
2024-01-09 06:00:00,19.10420303687713,4528.1489640878435,38.75001622406853,18.000142889474095,0.0522070283702532,0.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.10420303687713,19.6458131871914,-0.16731566164381206,6,1
2024-01-09 06:10:00,18.816465052977268,10302.928960387477,38.88888542108803,18.000100776085947,0.11799751877975521,0.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.816465052977268,20.07242036811076,-1.726427903399177,6,1
2024-01-09 06:20:00,18.420339024719407,10506.240790789117,39.042477841466926,18.000059941606306,0.1194474398024997,0.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.420339024719407,20.62213881674752,-2.376756169547164,6,1
2024-01-09 06:30:00,18.19981623249292,10692.677847431865,39.158696855968145,18.000146695356506,0.12089968997778949,0.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.19981623249292,20.958880623475224,-1.3231367533589165,6,1
2024-01-09 06:40:00,18.078360604832717,10897.285100136341,39.24642234297484,17.999794687491708,0.1227021081693645,0.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.078360604832717,21.16806173814212,-0.7287337659612234,6,1
2024-01-09 06:50:00,18.003969968769223,11299.795152339155,39.31294891173896,18.00258244124699,0.1268537675981512,0.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.003969968769223,21.308978942969734,-0.446343816380967,6,1
2024-01-09 07:00:00,18.00019323009803,15168.525090751386,39.36931459249744,18.00151511451622,0.169827209278506,0.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.00019323009803,21.369121362399408,-0.022660432027151955,7,1
2024-01-09 07:10:00,19.75788332401881,127997.65758894602,39.33735632095175,29.823232279580274,3.1890305236109566,0.1666666666666666,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,19.591216657352142,19.57947299693294,10.546140563524673,7,1
2024-01-09 07:20:00,20.86597487236798,119135.77348336596,39.18039226524588,30.269829619498864,3.1911341733047354,0.3333333333333333,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,20.532641539034646,18.3144173928779,6.648549290095012,7,1
2024-01-09 07:30:00,21.6556857430941,113325.11857608291,39.009441913964565,30.51375523956875,3.1911797510362585,0.5,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,21.1556857430941,17.353756170870465,4.738265224356731,7,1
2024-01-09 07:40:00,22.189013093345363,108509.94310340026,38.838628371138924,30.698675381813956,3.189123688925359,0.6666666666666666,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,21.522346426678695,16.64961527779356,3.1999641015075753,7,1
2024-01-09 07:50:00,22.56242245746296,104964.70771654563,38.66780484235896,30.79034129685329,3.1877234397291394,0.8333333333333334,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,21.72908912412963,16.105382384896,2.240456184705593,7,1
2024-01-09 08:00:00,22.87387094401967,101562.81858003915,38.49697920788706,30.872152001553445,3.1866067853068394,1.0,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,21.87387094401967,15.623108263867387,1.8686909193402599,8,1
2024-01-09 08:10:00,23.117525422866454,103637.43340677548,38.47500908817749,30.836549400018068,3.2458958177289623,1.0,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,22.117525422866454,15.357483665311033,1.4619268730806922,8,1
2024-01-09 08:20:00,23.288786778273096,102390.52936206467,38.47500000331308,30.92646317239964,3.2450450334072096,1.0,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,22.288786778273096,15.186213225039982,1.0275681324398533,8,1
2024-01-09 08:30:00,23.401531453988976,101281.69085378938,38.4750000000012,31.00649674117458,3.2443005971256764,1.0,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,22.401531453988976,15.073468546012226,0.6764680542952846,8,1
2024-01-09 08:40:00,23.481666063791447,100548.31465846184,38.475,31.059360417562036,3.2437688569245813,1.0,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,22.481666063791447,14.993333936208554,0.48080765881482534,8,1
2024-01-09 08:50:00,23.54691617310925,100016.31594659395,38.47500000000001,31.097387000567153,3.2432371167234857,1.0,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,22.54691617310925,14.92808382689076,0.3915006559068104,8,1
2024-01-09 09:00:00,23.603624315645895,99591.30878291884,38.475,31.1280145306714,3.2429180726028286,1.0,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,22.603624315645895,14.871375684354106,0.34024885521987613,9,1
2024-01-09 09:10:00,22.47869672308724,1765.2126802445584,38.477541000418334,24.15812780576217,0.0206607655135568,0.8666666666666667,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,21.612030056420572,15.998844277331095,-6.749565555351936,9,1
2024-01-09 09:20:00,21.730876016057987,2547.2967927162017,38.49107131760768,18.09734890012285,0.029853414147206,0.7333333333333334,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,20.997542682724653,16.76019530154969,-4.486924242175512,9,1
2024-01-09 09:30:00,21.1302974612214,2724.4260685197464,38.51503623270153,18.00043884071502,0.0317714770154425,0.6,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,20.530297461221398,17.384738771480134,-3.603471329019527,9,1
2024-01-09 09:40:00,20.638082159491894,2791.889436827206,38.54814032020183,18.00132596358445,0.032507050960291,0.4666666666666667,64306.34055457528,152.02375311850858,19035.220672970037,34530.2322932043,10740.887588400941,152.02375311850858,20.17141549282523,17.910058160709937,-2.9532918103770314,9,1
2024-01-09 09:50:00,20.048453762269983,3313.6746739724194,38.59117137666338,19.892947228302,0.0385054441178232,0.3333333333333333,64306.34055457528,309.20366990672306,19035.220672970037,34530.2322932043,10740.887588400941,309.20366990672306,19.71512042893665,18.5427176143934,-3.5377703833314698,9,1
2024-01-09 10:00:00,19.763093385615196,4134.695830189246,38.65880872288093,18.013540170603527,0.0479213725325165,0.2,64306.34055457528,470.9812255539415,19035.220672970037,34530.2322932043,10740.887588400941,470.9812255539415,19.563093385615197,18.89571533726573,-1.7121622599287178,10,1
2024-01-09 10:10:00,21.38304846625194,120779.89024253027,39.130735597527206,30.29883690337144,3.2456007019173545,0.3,64306.34055457528,636.8659455663553,19035.220672970037,34530.2322932043,10740.887588400941,636.8659455663553,21.083048466251938,17.747687131275267,9.719730483820456,10,1
2024-01-09 10:20:00,22.429096044086407,112499.15026848979,39.10295340501093,30.808669258405576,3.2448190438217446,0.4,64306.34055457528,813.3034686052953,19035.220672970037,34530.2322932043,10740.887588400941,813.3034686052953,22.02909604408641,16.673857360924522,6.276285467006808,10,1
2024-01-09 10:30:00,23.153861862485144,106726.26421433856,39.00046131754722,30.87481587992283,3.171055154598461,0.5,64306.34055457528,1066.2805376240085,19035.220672970037,34530.2322932043,10740.887588400941,1066.2805376240085,22.653861862485144,15.846599455062076,4.348594910392421,10,1
2024-01-09 10:40:00,23.652036454976134,101954.96800020552,38.89877004945243,30.891189240709892,3.046020007620501,0.6,64306.34055457528,1171.569632001134,19035.220672970037,34530.2322932043,10740.887588400941,1171.569632001134,23.052036454976133,15.246733594476297,2.989047554945941,10,1
2024-01-09 10:50:00,23.964671555501617,90676.22371398703,38.802181165509815,28.230892289324036,2.053666101170233,0.7000000000000001,64306.34055457528,1280.1486872350833,19035.220672970037,34530.2322932043,10740.887588400941,1280.1486872350833,23.264671555501618,14.837509610008198,1.8758106031528996,10,1
2024-01-09 11:00:00,23.99275323238885,82520.9508046321,38.7056156650428,26.628893162376794,1.634702979647272,0.8,64306.34055457528,1392.8587438458362,19035.220672970037,34530.2322932043,10740.887588400941,1392.8587438458362,23.19275323238885,14.71286243265395,0.1684900613233964,11,1
2024-01-09 11:10:00,23.999205397619612,83045.54082724708,38.64252554527584,25.957294238259273,1.5661798972402212,0.8500000000000001,71920.4288237633,1510.6709157101861,26649.30894215805,34530.2322932043,10740.887588400941,1510.6709157101861,23.14920539761961,14.643320147656226,0.03871299138457118,11,1
2024-01-09 11:20:00,23.999637680425177,78497.0871734489,38.59247246841503,25.14658130588294,1.396650265182307,0.9000000000000001,71920.4288237633,1634.7548722633012,26649.30894215805,34530.2322932043,10740.887588400941,1634.7548722633012,23.09963768042518,14.592834787989855,0.0025936968333937216,11,1
2024-01-09 11:30:00,24.000625452846517,76651.88455822892,38.541853852737916,24.93965812875858,1.3481478871154544,0.95,71920.4288237633,1766.55601423138,26649.30894215805,34530.2322932043,10740.887588400941,1766.55601423138,23.050625452846518,14.541228399891398,0.005926634528037766,11,1
2024-01-09 11:40:00,24.000380701657043,75007.9103507798,38.49104254077554,24.791602944377914,1.3098693588307266,1.0,71920.4288237633,1649.7816588689307,26649.30894215805,34530.2322932043,10740.887588400941,1649.7816588689307,23.000380701657043,14.490661839118495,-0.001468507136841879,11,1
2024-01-09 11:50:00,23.99948261554269,73733.20281328421,38.44007310683233,24.74202557054725,1.287739888287672,1.05,71920.4288237633,1539.358797792365,26649.30894215805,34530.2322932043,10740.887588400941,1539.358797792365,22.94948261554269,14.44059049128964,-0.0053885166861249445,11,1
2024-01-09 12:00:00,24.00018606079912,72853.05813596907,38.38903341845358,24.711800344149363,1.2743046186214286,1.1,71920.4288237633,1166.8568252837035,26649.30894215805,34530.2322932043,10740.887588400941,1166.8568252837035,22.90018606079912,14.388847357654459,0.004220671538583076,12,1
2024-01-09 12:10:00,23.993830473408437,93652.88828341308,38.318259744105376,27.3663071774101,2.0457583525353886,1.1666666666666667,71920.4288237633,1069.6653723529148,26649.30894215805,34530.2322932043,10740.887588400941,1069.6653723529148,22.82716380674177,14.324429270696939,-0.038133524344097225,12,1
2024-01-09 12:20:00,23.99295743914908,92546.40013335555,38.24968053085874,27.32618436415843,2.0268499000106233,1.2333333333333334,71920.4288237633,977.7392923698671,26649.30894215805,34530.2322932043,10740.887588400941,977.7392923698671,22.759624105815746,14.25672309170966,-0.005238205556139519,12,1
2024-01-09 12:30:00,23.994052514758,91538.52793972065,38.181469559654175,27.288847296088925,2.0104588990311454,1.3,71920.4288237633,891.9579137009435,26649.30894215805,34530.2322932043,10740.887588400941,891.9579137009435,22.694052514758,14.187417044896176,0.006570453653516495,12,1
2024-01-09 12:40:00,23.993623154638044,90041.51582450635,38.11324409296444,27.320190779657775,1.9958237830015424,1.3666666666666667,71920.4288237633,842.1733217033651,26649.30894215805,34530.2322932043,10740.887588400941,842.1733217033651,22.626956487971377,14.119620938326399,-0.0025761607197338776,12,1
2024-01-09 12:50:00,23.99446681346335,89280.20425361446,38.04502024979557,27.263459566779325,1.9810583242171982,1.4333333333333331,71920.4288237633,797.7398605302456,26649.30894215805,34530.2322932043,10740.887588400941,797.7398605302456,22.561133480130017,14.050553436332219,0.00506195295184142,12,1
2024-01-09 13:00:00,23.993455838042205,87980.30950546544,37.976780679117454,27.276742152249128,1.9670883316419379,1.5,71920.4288237633,758.5503420464672,26649.30894215805,34530.2322932043,10740.887588400941,758.5503420464672,22.493455838042205,13.983324841075248,-0.0060658525268735275,13,1
2024-01-09 13:10:00,23.99328791550672,87190.55731759466,37.894997167012775,27.242671521254774,1.9581625363204858,1.5833333333333333,71920.4288237633,724.8256701491189,26649.30894215805,34530.2322932043,10740.887588400941,724.8256701491189,22.409954582173388,13.901709251506055,-0.001007535212913524,13,1
2024-01-09 13:20:00,23.99365665275276,86258.9398182025,37.80968348175215,27.23003804268161,1.9505483546873579,1.6666666666666663,71920.4288237633,697.1978605712462,26649.30894215805,34530.2322932043,10740.887588400941,697.1978605712462,22.326989986086094,13.81602682899939,0.0022124234762515016,13,1
2024-01-09 13:30:00,23.99392883059489,85383.64060009782,37.72434958245412,27.207419252053533,1.9422690495998873,1.75,71920.4288237633,676.8790788342462,26649.30894215805,34530.2322932043,10740.887588400941,676.8790788342462,22.24392883059489,13.730420751859228,0.0016330670527651137,13,1
2024-01-09 13:40:00,23.99312749835033,84476.64822693745,37.63900458824362,27.189347446687275,1.934008377732778,1.8333333333333333,71920.4288237633,643.9105483430016,26649.30894215805,34530.2322932043,10740.887588400941,643.9105483430016,22.159794165016997,13.645877089893293,-0.004807993467359495,13,1
2024-01-09 13:50:00,23.993347377329528,83756.54083513096,37.55363667157924,27.167746612184747,1.929295404242499,1.9166666666666667,71920.4288237633,619.0594649630351,26649.30894215805,34530.2322932043,10740.887588400941,619.0594649630351,22.07668071066286,13.560289294249714,0.0013192738751897082,13,1
2024-01-09 14:00:00,23.993392978761204,82918.31647352077,37.46828160275455,27.14777853238797,1.9220882626923292,2.0,71920.4288237633,593.0983624129227,26649.30894215805,34530.2322932043,10740.887588400941,593.0983624129227,21.993392978761204,13.474888623993348,0.0002736085900565399,14,1
2024-01-09 14:10:00,23.172790920228152,18261.23676107681,37.44274614347278,18.73593845717918,0.2310942913960054,2.033333333333333,71920.4288237633,570.1940256271128,26649.30894215805,34530.2322932043,10740.887588400941,570.1940256271128,21.13945758689482,14.26995522324463,-4.923612351198308,14,1
2024-01-09 14:20:00,22.599307001654356,18929.10355752258,37.42274997359394,18.195385528378967,0.235525459738466,2.066666666666667,71920.4288237633,554.5717770343778,26649.30894215805,34530.2322932043,10740.887588400941,554.5717770343778,20.53264033498769,14.823442971939581,-3.4409035114427766,14,1
2024-01-09 14:30:00,22.134291100157334,18915.121459276765,37.39663638575482,18.195204970699173,0.2356672571254248,2.1,71920.4288237633,546.946163059538,26649.30894215805,34530.2322932043,10740.887588400941,546.946163059538,20.034291100157333,15.262345285597483,-2.7900954089821326,14,1
2024-01-09 14:40:00,21.757475284498867,18932.24846517134,37.36694876856816,18.194269947470545,0.2362344466732599,2.1333333333333337,71920.4288237633,511.5778374679198,26649.30894215805,34530.2322932043,10740.887588400941,511.5778374679198,19.624141951165534,15.60947348406929,-2.2608948939508053,14,1
2024-01-09 14:50:00,21.4408661317416,18922.20819087243,37.33524787798926,18.195718237443764,0.2365180414471772,2.166666666666667,71920.4288237633,478.7699660454915,26649.30894215805,34530.2322932043,10740.887588400941,478.7699660454915,19.274199465074933,15.89438174624766,-1.8996549165435965,14,1
2024-01-09 15:00:00,21.090468430511944,18924.17800953305,37.302432438609685,18.195275745783142,0.2369434336080534,2.2,71920.4288237633,439.19263243610243,26649.30894215805,34530.2322932043,10740.887588400941,439.19263243610243,18.890468430511945,16.21196400809774,-2.10238620737794,15,1
2024-01-09 15:10:00,22.474498074581472,120239.28159141328,37.12654605757241,29.832595640578766,3.978059258741733,2.333333333333333,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,20.14116474124814,14.65204798299094,8.30417786441717,15,1
2024-01-09 15:20:00,23.35395255486433,112006.18750261037,36.98557334192119,30.07718938601628,3.9194581507378876,2.466666666666667,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,20.88728588819766,13.63162078705686,5.276726881697137,15,1
2024-01-09 15:30:00,23.847441041350717,94430.43993012302,36.84994573952566,28.67001516652989,2.97268919996778,2.6,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,21.247441041350715,13.002504698174942,2.9609309189183293,15,1
2024-01-09 15:40:00,23.97832186826934,82987.80733887875,36.72107977205148,27.65452679684902,2.258113589556311,2.7333333333333334,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,21.244988534936006,12.742757903782142,0.7852849615117421,15,1
2024-01-09 15:50:00,23.99274072045817,82156.93677957024,36.58937952496832,26.914733591659513,2.031575077783586,2.8666666666666667,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,21.126074053791502,12.596638804510153,0.08651311313297327,15,1
2024-01-09 16:00:00,23.99271676107271,80019.65875530837,36.45307325180404,26.953924533192602,2.0152815372669286,3.0,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,20.99271676107271,12.460356490731332,-0.00014375631275242995,16,1
2024-01-09 16:10:00,23.991935625260986,80033.88456551226,36.45242695652842,26.887258430143234,2.0017276520984453,2.966666666666667,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,21.025268958594317,12.460491331267434,-0.004686814870346723,16,1
2024-01-09 16:20:00,23.99267176429058,79289.27484471869,36.48625686932477,26.876858366829335,1.9739764184491315,2.933333333333333,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,21.059338430957247,12.493585105034189,0.004416834177568774,16,1
2024-01-09 16:30:00,23.99247776384841,78550.01910796287,36.520337243515385,26.890649665790612,1.951451742158296,2.9,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,21.09247776384841,12.527859479666976,-0.0011640026530272962,16,1
2024-01-09 16:40:00,23.992688009362052,78072.5588593341,36.55444495964304,26.902410179597975,1.9350992910575244,2.8666666666666663,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,21.126021342695385,12.56175695028099,0.001261473081854092,16,1
2024-01-09 16:50:00,23.99277966210072,77558.87743044621,36.58854619328549,26.91792408110103,1.9186723616009655,2.833333333333333,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,21.159446328767388,12.595766531184768,0.0005499164320070804,16,1
2024-01-09 17:00:00,23.99276502406115,77132.83575472134,36.62265821626976,26.933772965795814,1.9045360785303553,2.8,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,21.19276502406115,12.629893192208613,-8.782823741881884e-05,17,1
2024-01-09 17:10:00,23.99284420554796,79816.97633509374,36.616389247981566,26.888758397918934,1.962962072617224,2.816666666666667,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,21.176177538881294,12.623545042433605,0.0004750889208651188,17,1
2024-01-09 17:20:00,23.9924002401787,79374.68465601432,36.59941718269971,26.885178731332413,1.9547758791059016,2.833333333333333,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,21.159066906845368,12.60701694252101,-0.0026637922155643423,17,1
2024-01-09 17:30:00,23.992527245405913,78989.48643896125,36.58234789634403,26.883346639091346,1.948345589807982,2.85,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,21.142527245405912,12.589820650938119,0.0007620313632799025,17,1
2024-01-09 17:40:00,23.992468827898584,78538.32415931555,36.56527747594512,26.88089110410557,1.9401407630762983,2.8666666666666663,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,21.125802161231917,12.57280864804654,-0.0003505050439756019,17,1
2024-01-09 17:50:00,23.992474958660246,78148.45896480081,36.54820668011717,26.879570156608978,1.933654609379425,2.883333333333333,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,21.109141625326913,12.555731721456922,3.6784569971359815e-05,17,1
2024-01-09 18:00:00,23.99231097256633,77742.3919636096,36.53113617364361,26.877034756149246,1.9265033129646807,2.9,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,21.09231097256633,12.53882520107728,-0.0009839165634986102,18,1
2024-01-09 18:10:00,24.00001693633887,60689.84233813523,36.515952879573575,24.464198946076102,1.204204948841665,2.9166666666666665,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,21.083350269672202,12.515935943234705,0.04623578263524308,18,1
2024-01-09 18:20:00,23.99965173488214,61081.3712518395,36.499079770222586,24.51125960286615,1.2189679222798417,2.9333333333333336,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,21.066318401548806,12.499428035340447,-0.002191208740384809,18,1
2024-01-09 18:30:00,24.000303787989196,61683.643907075006,36.481949508798095,24.523012060328007,1.2339601802362412,2.95,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,21.050303787989197,12.4816457208089,0.003912318642342427,18,1
2024-01-09 18:40:00,24.00017808665607,61590.49565605493,36.46485164346081,24.523699461073836,1.2339318780730724,2.966666666666667,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,21.033511419989402,12.46467355680474,-0.0007542079987530315,18,1
2024-01-09 18:50:00,23.999957582101572,61587.219527538495,36.447758518106085,24.528034057502243,1.2360843259978975,2.9833333333333334,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,21.016624248768238,12.447800936004512,-0.0013230273269897452,18,1
2024-01-09 19:00:00,23.999983534892703,61512.359092188744,36.43067317385869,24.527308877440458,1.2362786700004174,3.0,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,20.999983534892703,12.43068963896599,0.0001557167467822751,19,1
2024-01-09 19:10:00,23.102350925302645,1298.1391507201013,36.42562113229224,23.611994074711024,0.0169625124149392,3.0166666666666666,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,20.08568425863598,13.323270206989598,-5.385795657540349,19,1
2024-01-09 19:20:00,22.43404713281334,1888.144720002496,36.42416520575847,18.1362570019706,0.0246461583207658,3.033333333333333,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,19.40071379948001,13.99011807294513,-4.009822754935826,19,1
2024-01-09 19:30:00,21.888191490712064,2073.902518730199,36.42155057338864,17.999699396433066,0.0269326411854755,3.05,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,18.838191490712063,14.53335908267658,-3.2751338526076594,19,1
2024-01-09 19:40:00,21.44420377570712,2127.4131341166253,36.417921954715766,17.999552413008157,0.0276327657835843,3.0666666666666664,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,18.377537109040453,14.973718179008646,-2.6639262900296643,19,1
2024-01-09 19:50:00,21.07575496828492,2179.284879399355,36.41330458361777,18.00055839192434,0.0283151657083232,3.083333333333333,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,17.992421634951587,15.337549615332854,-2.210692844533206,19,1
2024-01-09 20:00:00,20.686357488714798,2223.625727329746,36.40774798090074,18.000607878649767,0.028900079929528,3.1,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,17.586357488714796,15.72139049218594,-2.336384877420727,20,1
