DateTime,T_air_avg,Q_heating_total,T_supply_avg,T_return_avg,mdot_water_total,T_outdoor,Q_internal_no_solar,I_solar_total,Q_people_total,Q_lights_total,Q_equipment_total,Q_solar_total,dT_outdoor,dT_supply,dT_air_dt,hour,day_of_week
2024-01-09 20:10:00,21.97229010615645,95586.99761772159,36.34771426370701,29.278470765704235,3.1943675335418247,3.083333333333333,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,18.888956772823118,14.375424157550562,7.715595704649914,20,1
2024-01-09 20:20:00,22.827344241509994,88565.53021750903,36.354461112714006,29.71328814943206,3.184054432341581,3.066666666666667,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,19.760677574843328,13.527116871204012,5.130324812121266,20,1
2024-01-09 20:30:00,23.438260690433992,84516.75697768961,36.371551041583196,29.78550445374447,3.1123352883307245,3.05,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,20.38826069043399,12.933290351149203,3.665498693543988,20,1
2024-01-09 20:40:00,23.836901029401254,81045.06834751871,36.388487646311695,29.896903567249097,2.9867769903710775,3.033333333333333,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,20.803567696067923,12.551586616910441,2.39184203380357,20,1
2024-01-09 20:50:00,23.978971062643367,69983.72595231714,36.40383461317434,26.479132849616924,1.686954285305355,3.0166666666666666,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,20.9623043959767,12.424863550530972,0.8524201994526805,20,1
2024-01-09 21:00:00,23.98655953460858,68231.94052775807,36.420591114236956,26.079655616929227,1.5785255359650285,3.0,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,20.98655953460858,12.434031579628375,0.04553083179128237,21,1
2024-01-09 21:10:00,24.000240225955,53392.3553125366,36.424872269953845,24.85729062471989,1.104231734546589,3.0,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,21.000240225955,12.424632043998844,0.08208414807851483,21,1
2024-01-09 21:20:00,24.000117511480866,51681.90993599556,36.4249908904254,24.4738705917181,1.0345551694815351,3.0,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,21.000117511480866,12.424873378944532,-0.0007362868448055337,21,1
2024-01-09 21:30:00,24.00004283548998,52078.2979851726,36.4249992758759,24.51573417446874,1.0461538018402037,3.0,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,21.00004283548998,12.424956440385916,-0.00044805594530572534,21,1
2024-01-09 21:40:00,23.99981808740624,51785.21960114632,36.424999943181724,24.482717407502758,1.0373903380704346,3.0,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,20.99981808740624,12.425181855775485,-0.0013484885024510618,21,1
2024-01-09 21:50:00,24.000278769540678,51675.0884588797,36.424999995465086,24.47352758841995,1.0343881433815267,3.0,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,21.000278769540678,12.424721225924408,0.002764092806629037,21,1
2024-01-09 22:00:00,23.99990563207691,51458.85558416394,36.424999999634764,24.463362052190696,1.029184385540333,3.0,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,20.99990563207691,12.425094367557854,-0.002238824782608617,22,1
2024-01-09 22:10:00,23.999925590895828,52616.67554405281,36.424999999970865,24.4811467526048,1.0539079107320846,3.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.999925590895828,12.425074409075037,0.00011975291350552197,22,1
2024-01-09 22:20:00,24.000227408743697,52942.47316025993,36.42499999999779,24.48419195211352,1.060704048225032,3.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,21.000227408743697,12.42477259125409,0.0018109070872185384,22,1
2024-01-09 22:30:00,24.000240349959014,53039.13157503229,36.42499999999983,24.48551026091233,1.0627579348388014,3.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,21.000240349959014,12.424759650040812,7.764729190284925e-05,22,1
2024-01-09 22:40:00,23.999800792666747,53073.75107552219,36.424999999999976,24.482231921149644,1.063159692247382,3.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.999800792666747,12.425199207333229,-0.002637343753605137,22,1
2024-01-09 22:50:00,24.00029465496421,53162.44781511518,36.42499999999999,24.48190850408815,1.064907604144035,3.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,21.00029465496421,12.424705345035779,0.002963173784785056,22,1
2024-01-09 23:00:00,24.000005021724352,53088.811891040335,36.42499999999999,24.480352911931806,1.0632940937947717,3.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,21.000005021724352,12.424994978275638,-0.0017377994391551965,23,1
2024-01-09 23:10:00,23.99962470816061,53333.52316800165,36.425000000000004,24.48924775182874,1.0689913633935242,3.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.99962470816061,12.425375291839394,-0.002281881382451445,23,1
2024-01-09 23:20:00,23.999849245049024,53583.22398389551,36.42499999999999,24.501350580840555,1.0750863813219,3.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.999849245049024,12.425150754950966,0.0013472213304837055,23,1
2024-01-09 23:30:00,24.000015751194145,53778.65768462302,36.425000000000004,24.510871747636777,1.0798698240890081,3.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,21.000015751194145,12.42498424880586,0.0009990368707235575,23,1
2024-01-09 23:40:00,23.999724912457282,53971.822668398934,36.42499999999999,24.52210799870129,1.0847716082151495,3.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.999724912457282,12.425275087542708,-0.0017450324211765178,23,1
2024-01-09 23:50:00,24.00036110592574,54258.564445072065,36.42499999999999,24.535399462355265,1.0917539044921714,3.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,21.00036110592574,12.42463889407425,0.0038171608107546717,23,1
2024-01-10 00:00:00,23.99962320205109,54354.171767149535,36.42499999999999,24.543864327111024,1.0944568543719269,3.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.99962320205109,12.4253767979489,-0.0044274232479040165,0,2
2024-01-10 00:10:00,23.23451618493157,0.0,36.425,36.425,0.0,3.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.23451618493157,13.190483815068426,-4.590642102717112,0,2
2024-01-10 00:20:00,22.666227598414128,0.0,36.425,36.425,0.0,3.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.666227598414128,13.758772401585869,-3.4097315191046604,0,2
2024-01-10 00:30:00,22.197153720855344,0.0,36.425,36.425,0.0,3.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.197153720855344,14.227846279144654,-2.8144432653527076,0,2
2024-01-10 00:40:00,21.802377294923637,0.0,36.425000000000026,36.425000000000026,0.0,3.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.802377294923637,14.622622705076388,-2.368658555590237,0,2
2024-01-10 00:50:00,21.293296133772508,0.0,36.425000000000026,36.425000000000026,0.0,3.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.293296133772508,15.131703866227518,-3.0544869669067793,0,2
2024-01-10 01:00:00,21.009296215703817,0.0,36.425,36.425,0.0,3.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.009296215703817,15.41570378429618,-1.7039995084121458,1,2
2024-01-10 01:10:00,20.799375271972814,0.0,36.425,36.425,0.0,3.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,17.799375271972814,15.625624728027184,-1.259525662386018,1,2
2024-01-10 01:20:00,20.62434975374413,0.0,36.425,36.425,0.0,3.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,17.62434975374413,15.800650246255866,-1.050153109372097,1,2
2024-01-10 01:30:00,20.48404948968736,0.0,36.425,36.425,0.0,3.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,17.48404948968736,15.940950510312636,-0.8418015843406152,1,2
2024-01-10 01:40:00,20.375706374265565,0.0,36.425,36.425,0.0,3.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,17.375706374265565,16.049293625734432,-0.6500586925307772,1,2
2024-01-10 01:50:00,20.290783303686855,0.0,36.425,36.425,0.0,3.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,17.290783303686855,16.134216696313143,-0.5095384234722644,1,2
2024-01-10 02:00:00,20.226901316478205,469.6408376667355,36.425,18.00909910470585,0.0061009378809752,3.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,17.226901316478205,16.198098683521792,-0.3832919232518961,2,2
2024-01-10 02:10:00,21.68715769470386,98698.98117044539,36.42499999999999,29.130107878662958,3.193056793946125,3.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.68715769470386,14.73784230529613,8.761538269353927,2,2
2024-01-10 02:20:00,22.64666329608456,90913.75543283754,36.425,29.613428825871893,3.186925829427497,3.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.64666329608456,13.778336703915436,5.75703360828421,2,2
2024-01-10 02:30:00,23.331357517351716,86833.52206639844,36.42499999999999,29.908118669006306,3.1876569722040027,3.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.331357517351716,13.093642482648274,4.108165327602926,2,2
2024-01-10 02:40:00,23.764831383591513,75882.22263114163,36.425,28.625588959007107,2.567442766698086,3.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.764831383591513,12.660168616408484,2.6008431974387847,2,2
2024-01-10 02:50:00,23.906661247404024,69137.9760504183,36.42499999999999,28.26634211774821,2.0275471515287453,3.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.906661247404024,12.518338752595966,0.850979182875065,2,2
2024-01-10 03:00:00,23.956506677645653,68225.32194934436,36.42499999999999,28.356599234283486,2.022934634786083,3.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.956506677645653,12.468493322354337,0.2990725814497708,3,2
2024-01-10 03:10:00,23.06691092352891,0.0,36.42499999999999,36.42499999999999,0.0,2.833333333333333,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.233577590195576,13.358089076471082,-5.3375745247004645,3,2
2024-01-10 03:20:00,22.444039595757697,0.0,36.42499999999998,36.42499999999998,0.0,2.6666666666666665,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.77737292909103,13.980960404242285,-3.737227966627266,3,2
2024-01-10 03:30:00,21.936346190692372,0.0,36.42499999999999,36.42499999999999,0.0,2.5,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.436346190692372,14.488653809307618,-3.04616043039195,3,2
2024-01-10 03:40:00,21.52104778518491,0.0,36.425,36.425,0.0,2.333333333333333,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.187714451851576,14.903952214815089,-2.491790433044784,3,2
2024-01-10 03:50:00,21.161101293209676,0.0,36.42499999999999,36.42499999999999,0.0,2.1666666666666665,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.994434626543008,15.263898706790314,-2.1596789518513972,3,2
2024-01-10 04:00:00,20.75496246150321,0.0,36.42499999999999,36.42499999999999,0.0,2.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.75496246150321,15.670037538496778,-2.436832990238784,4,2
2024-01-10 04:10:00,20.49342251077421,0.0,36.42499999999999,36.42499999999999,0.0,2.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.49342251077421,15.93157748922578,-1.569239704374013,4,2
2024-01-10 04:20:00,20.328177332459287,232.06723321396015,36.42877115274399,18.07090221367468,0.0030242332064638,2.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.328177332459287,16.100593820284704,-0.9914710698895348,4,2
2024-01-10 04:30:00,20.216820801850755,640.7134393490296,36.44278077100438,18.003735303027415,0.0083128341639589,2.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.216820801850755,16.225959969153624,-0.6681391836511921,4,2
2024-01-10 04:40:00,20.129972726004738,653.1455788527285,36.463192141086815,18.000088608344885,0.0084630908824949,2.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.129972726004738,16.333219415082077,-0.5210884550761037,4,2
2024-01-10 04:50:00,20.05726524549904,872.7283099976938,36.486655442931465,17.999922704987718,0.0112938657139997,2.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.05726524549904,16.429390197432426,-0.43624488303419184,4,2
2024-01-10 05:00:00,19.994011541633313,1007.6747851222233,36.51481950822054,18.000122662864452,0.0130204952730283,2.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,17.994011541633313,16.520807966587228,-0.3795222231943569,5,2
2024-01-10 05:10:00,19.939188643858678,1231.789557671992,36.54720487360217,18.005026432751436,0.0158927656742576,2.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,17.939188643858678,16.60801622974349,-0.3289373866478087,5,2
2024-01-10 05:20:00,19.893438029124233,1597.9155001389126,36.586440114808575,17.99993765796725,0.0205674217797345,2.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,17.893438029124233,16.69300208568434,-0.27450368840666783,5,2
2024-01-10 05:30:00,19.85138788592398,1687.6447393606907,36.62980958930083,17.999967300418703,0.021671829227107697,2.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,17.85138788592398,16.778421703376846,-0.2523008592015188,5,2
2024-01-10 05:40:00,19.812194337546497,1917.2703841589605,36.67476255184742,17.99987276954817,0.0245611690748306,2.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,17.812194337546497,16.862568214300925,-0.23516129026489807,5,2
2024-01-10 05:50:00,19.775238676433425,2089.4119434982636,36.72172302418932,17.999965287928394,0.026699379602494897,2.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,17.775238676433425,16.9464843477559,-0.22173396667843548,5,2
2024-01-10 06:00:00,19.740135501720296,2250.0408399888197,36.76926622253304,18.000027771635224,0.0286792287125653,2.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,17.740135501720296,17.029130720812745,-0.21061904827877242,6,2
2024-01-10 06:10:00,19.434703373098984,5404.323799630664,36.84484035540278,18.00009964872259,0.0686081408674077,2.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,17.434703373098984,17.410136982303797,-1.8325927717278745,6,2
2024-01-10 06:20:00,19.0154544361353,6148.15477604087,36.941120823250714,18.9566547240041,0.0776597682659202,2.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,17.0154544361353,17.925666387115413,-2.515493621782099,6,2
2024-01-10 06:30:00,18.795379736457143,6599.7095541312265,37.03371872241091,18.001485081834442,0.0829592858407634,2.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,16.795379736457143,18.238338985953767,-1.320448198068945,6,2
2024-01-10 06:40:00,18.676210058403385,6751.699938923642,37.11055948715346,17.999984123886975,0.0845207006662358,2.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,16.676210058403385,18.434349428750075,-0.71501806832255,6,2
2024-01-10 06:50:00,18.60203441784405,7297.294428629278,37.1759035610847,17.999792712019016,0.0910384921695673,2.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,16.60203441784405,18.573869143240653,-0.44505384335601406,6,2
2024-01-10 07:00:00,18.546168260902302,7607.928772192707,37.231410074474006,18.00011759470619,0.0946415148929495,2.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,16.546168260902302,18.685241813571704,-0.3351969416504801,7,2
2024-01-10 07:10:00,20.142003840279823,114437.66158308127,37.50044878400494,29.01352399885562,3.1924153823285537,1.9166666666666667,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,18.225337173613156,17.358444943725114,9.575013476265127,7,2
2024-01-10 07:20:00,21.191198547128366,107527.39213998566,37.60979260652566,29.57238045819067,3.1927597790623694,1.8333333333333333,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,19.357865213795034,16.418594059397293,6.295168241091254,7,2
2024-01-10 07:30:00,21.940749511548415,103535.6430688273,37.695284548779256,29.937228618880386,3.192721797619435,1.75,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,20.190749511548415,15.754535037230841,4.497305786520293,7,2
2024-01-10 07:40:00,22.456722100369976,100468.8281639586,37.78069029635298,30.2469201091952,3.1903821407346173,1.6666666666666667,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,20.79005543370331,15.323968195983003,3.095835532929371,7,2
2024-01-10 07:50:00,22.825840407693086,98595.56813886327,37.86610109758648,30.46903945081222,3.1887603331212753,1.5833333333333333,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,21.242507074359754,15.040260689893394,2.2147098439386568,7,2
2024-01-10 08:00:00,23.144884504128747,96808.38109887773,37.95151334913662,30.68556571579475,3.1874575696285916,1.5,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,21.644884504128747,14.806628845007872,1.9142645786139667,8,2
2024-01-10 08:10:00,23.396628463459976,98938.27065434639,37.962495467409084,30.673724657152626,3.247384690292029,1.5,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,21.896628463459976,14.565867003949108,1.5104637559873737,8,2
2024-01-10 08:20:00,23.571336907429945,97636.03497926827,37.962499998353536,30.767308396878974,3.2463212098898384,1.5,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,22.071336907429945,14.391163090923591,1.0482506638198146,8,2
2024-01-10 08:30:00,23.684639511041972,96500.7035141361,37.96249999999941,30.849577437489582,3.2456831216485242,1.5,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,22.184639511041972,14.277860488957437,0.6798156216721623,8,2
2024-01-10 08:40:00,23.765420181300343,95724.11801634397,37.962500000000006,30.90496841692258,3.2448323373267716,1.5,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,22.265420181300343,14.197079818699663,0.4846840215502226,8,2
2024-01-10 08:50:00,23.833520633107813,95181.16288169121,37.962500000000006,30.944079217884806,3.2444069451658955,1.5,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,22.333520633107813,14.128979366892192,0.4086027108448249,8,2
2024-01-10 09:00:00,23.89526589099728,94697.46241591444,37.96250000000001,30.978372488432747,3.2437688569245813,1.5,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,22.39526589099728,14.067234109002733,0.3704715473367983,9,2
2024-01-10 09:10:00,22.83376128635735,1659.5364317514102,37.963717164987465,24.019210177402496,0.0199562097471055,1.4333333333333331,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,21.400427953024018,15.129955878630113,-6.369027627839571,9,2
2024-01-10 09:20:00,22.125124220837815,2383.2042515973044,37.97023089081084,18.101273264889027,0.0286607968390351,1.3666666666666667,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,20.758457554171148,15.845106669973024,-4.251822393117216,9,2
2024-01-10 09:30:00,21.555397925241188,2549.2937886237046,37.98179426885496,18.00006005711944,0.0305218875428686,1.3,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,20.255397925241187,16.426396343613774,-3.418357773579764,9,2
2024-01-10 09:40:00,21.096237427774952,2600.3672826273582,37.99773174944124,17.998972611375816,0.0311068017640734,1.2333333333333334,64306.34055457528,88.18101654461113,19035.220672970037,34530.2322932043,10740.887588400941,88.18101654461113,19.862904094441618,16.90149432166629,-2.754962984797416,9,2
2024-01-10 09:50:00,20.724403739988976,2651.9517159691013,38.01785701718367,17.99880188439435,0.0316917159852782,1.1666666666666667,64306.34055457528,178.4366026971772,19035.220672970037,34530.2322932043,10740.887588400941,178.4366026971772,19.557737073322308,17.293453277194697,-2.2310021267158575,9,2
2024-01-10 10:00:00,20.3387110776497,2695.1437353061774,38.04191971619488,17.999471060948075,0.0321702821662639,1.1,64306.34055457528,270.5014942580361,19035.220672970037,34530.2322932043,10740.887588400941,270.5014942580361,19.2387110776497,17.70320863854518,-2.3141559740356428,10,2
2024-01-10 10:10:00,21.843697949230894,112917.30053673482,38.34812935567842,30.101476366887017,3.247604033124981,1.0833333333333337,64306.34055457528,364.1649369003876,19035.220672970037,34530.2322932043,10740.887588400941,364.1649369003876,20.76036461589756,16.504431406447523,9.029921229487151,10,2
2024-01-10 10:20:00,22.83646645435872,105488.42385167477,38.40448889905837,30.629078684221497,3.245629947628415,1.0666666666666669,64306.34055457528,459.2388256507492,19035.220672970037,34530.2322932043,10740.887588400941,459.2388256507492,21.769799787692055,15.56802244469965,5.956611030766965,10,2
2024-01-10 10:30:00,23.52070221571218,100344.3553036682,38.42158884546518,30.67802197774449,3.142562441089459,1.05,64306.34055457528,555.5417393187302,19035.220672970037,34530.2322932043,10740.887588400941,555.5417393187302,22.47070221571218,14.900886629753,4.105414568120757,10,2
2024-01-10 10:40:00,23.906925193158216,85956.53102977302,38.43849318210845,28.888913148748987,2.3934728780352152,1.0333333333333334,64306.34055457528,722.263332860348,19035.220672970037,34530.2322932043,10740.887588400941,722.263332860348,22.87359185982488,14.531567988950236,2.3173378646762117,10,2
2024-01-10 10:50:00,23.98470431746925,76267.04047127035,38.45354131814518,26.797430192585658,1.5653336919564211,1.0166666666666666,64306.34055457528,902.3026666302536,19035.220672970037,34530.2322932043,10740.887588400941,902.3026666302536,22.968037650802586,14.468837000675926,0.4666747458662144,10,2
2024-01-10 11:00:00,23.99651025293381,78267.32233626027,38.47044214400559,26.246572617247345,1.5317768037670925,1.0,64306.34055457528,1089.033043313554,19035.220672970037,34530.2322932043,10740.887588400941,1089.033043313554,22.99651025293381,14.473931891071778,0.07083561278734862,11,2
2024-01-10 11:10:00,24.000292515113372,72032.21501272618,38.52219980352662,24.92885113966622,1.2677220124157995,0.9333333333333332,71920.4288237633,1282.838169448524,26649.30894215805,34530.2322932043,10740.887588400941,1282.838169448524,23.06695918178004,14.521907288413246,0.022693573077376072,11,2
2024-01-10 11:20:00,23.999567971138685,69682.34654010105,38.58862222571399,24.633313209416826,1.194557412744652,0.8666666666666667,71920.4288237633,1484.3081383512767,26649.30894215805,34530.2322932043,10740.887588400941,1484.3081383512767,23.132901304472018,14.589054254575306,-0.004347263848124783,11,2
2024-01-10 11:30:00,23.99997916840477,68365.12910583983,38.65608837538378,24.558652545699434,1.1601609145133092,0.8,71920.4288237633,1694.2980387134623,26649.30894215805,34530.2322932043,10740.887588400941,1694.2980387134623,23.19997916840477,14.65610920697901,0.002467183596515099,11,2
2024-01-10 11:40:00,24.000127232797954,67048.98294371493,38.72371814611364,24.4935723491566,1.1272144903103285,0.7333333333333334,71920.4288237633,1772.1937716666098,26649.30894215805,34530.2322932043,10740.887588400941,1772.1937716666098,23.26679389946462,14.723590913315686,0.0008883863591009344,11,2
2024-01-10 11:50:00,23.999973709057954,65984.16126040858,38.791432372452036,24.444849130125796,1.1003096866637556,0.6666666666666666,71920.4288237633,1857.3457476249373,26649.30894215805,34530.2322932043,10740.887588400941,1857.3457476249373,23.333307042391287,14.791458663394081,-0.0009211424399993007,11,2
2024-01-10 12:00:00,23.999855669238553,65034.939742372604,38.85920257261369,24.40229519686725,1.0762051398761023,0.6,71920.4288237633,1951.8622536837715,26649.30894215805,34530.2322932043,10740.887588400941,1951.8622536837715,23.39985566923855,14.859346903375137,-0.000708238916409698,12,2
2024-01-10 12:10:00,23.994176661776162,87461.41247724314,38.88384212590818,27.63577410614203,1.8602121622497387,0.6,71920.4288237633,2058.459172173655,26649.30894215805,34530.2322932043,10740.887588400941,2058.459172173655,23.39417666177616,14.889665464132019,-0.03407404477434284,12,2
2024-01-10 12:20:00,23.993557315757265,87248.68593342244,38.88498755044169,27.611419249746135,1.8514893257305522,0.6,71920.4288237633,2180.6775818798196,26649.30894215805,34530.2322932043,10740.887588400941,2180.6775818798196,23.393557315757263,14.891430234684428,-0.0037160761133847586,12,2
2024-01-10 12:30:00,23.994362628994512,89548.62329958258,38.8849998669548,27.58751939979215,1.8962737474234461,0.6,71920.4288237633,2323.2005926391525,26649.30894215805,34530.2322932043,10740.887588400941,2323.2005926391525,23.39436262899451,14.890637237960288,0.004831879423484509,12,2
2024-01-10 12:40:00,23.99391465489511,89968.36039157813,38.88499999870415,27.609163723659453,1.9088190595488335,0.6,71920.4288237633,2314.9705785758633,26649.30894215805,34530.2322932043,10740.887588400941,2314.9705785758633,23.39391465489511,14.891085343809042,-0.002687844596408695,12,2
2024-01-10 12:50:00,23.99417730936887,90513.39409952711,38.88499999998772,27.578611153628405,1.9151934651842708,0.6,71920.4288237633,2318.393245885669,26649.30894215805,34530.2322932043,10740.887588400941,2318.393245885669,23.394177309368867,14.890822690618851,0.0015759268425483697,12,2
2024-01-10 13:00:00,23.994131339358496,90651.40487447396,38.88499999999989,27.595567212239036,1.9209945595049287,0.6,71920.4288237633,2335.1827021090603,26649.30894215805,34530.2322932043,10740.887588400941,2335.1827021090603,23.394131339358495,14.890868660641395,-0.0002758200622352547,13,2
2024-01-10 13:10:00,23.99394661572705,90146.94701724313,38.885,27.588961690261755,1.9091875112260293,0.6,71920.4288237633,2368.269888759084,26649.30894215805,34530.2322932043,10740.887588400941,2368.269888759084,23.39394661572705,14.891053384272947,-0.0011083417886723623,13,2
2024-01-10 13:20:00,23.994451276020435,89602.68666023703,38.885,27.59839419858747,1.8992467547298721,0.6,71920.4288237633,2422.3440034764794,26649.30894215805,34530.2322932043,10740.887588400941,2422.3440034764794,23.394451276020433,14.890548723979563,0.003027961760302844,13,2
2024-01-10 13:30:00,23.99409818810428,88934.6368796507,38.885,27.60318669573522,1.8858873431750403,0.6,71920.4288237633,2504.802673022366,26649.30894215805,34530.2322932043,10740.887588400941,2504.802673022366,23.39409818810428,14.890901811895716,-0.002118527496918432,13,2
2024-01-10 13:40:00,23.99447118910407,88432.89573979216,38.885,27.60938828143827,1.8762791484060544,0.6,71920.4288237633,2382.21009490273,26649.30894215805,34530.2322932043,10740.887588400941,2382.21009490273,23.394471189104067,14.89052881089593,0.0022380059987199274,13,2
2024-01-10 13:50:00,23.99450792456687,87824.79851382285,38.885,27.617569595974782,1.8647301642350111,0.6,71920.4288237633,2273.804284647865,26649.30894215805,34530.2322932043,10740.887588400941,2273.804284647865,23.39450792456687,14.890492075433126,0.00022041277681950078,13,2
2024-01-10 14:00:00,23.993979472837168,87248.78998344249,38.88499999999999,27.625193827685877,1.8537544913787474,0.6,71920.4288237633,2134.16587092864,26649.30894215805,34530.2322932043,10740.887588400941,2134.16587092864,23.393979472837167,14.891020527162823,-0.003170710378221031,14,2
2024-01-10 14:10:00,23.13577783196748,20161.63239702609,38.885,18.80288741598465,0.2380281836182878,0.6,71920.4288237633,1948.4322360258775,26649.30894215805,34530.2322932043,10740.887588400941,1948.4322360258775,22.53577783196748,15.749222168032517,-5.149209845218124,14,2
2024-01-10 14:20:00,22.514136885874336,20898.340243146096,38.885,18.24143946087328,0.2421899369255268,0.6,71920.4288237633,1776.118077691383,26649.30894215805,34530.2322932043,10740.887588400941,1776.118077691383,21.914136885874335,16.37086311412566,-3.729845676558867,14,2
2024-01-10 14:30:00,22.01011323787488,20939.752117270466,38.885,18.24308041173237,0.2426862277798824,0.6,71920.4288237633,1615.225106285795,26649.30894215805,34530.2322932043,10740.887588400941,1615.225106285795,21.410113237874878,16.87488676212512,-3.024141887996741,14,2
2024-01-10 14:40:00,21.603587857613572,20994.081681292377,38.88500000000003,18.243792983028392,0.2433243160211969,0.6,71920.4288237633,1407.4609971592713,26649.30894215805,34530.2322932043,10740.887588400941,1407.4609971592713,21.00358785761357,17.28141214238646,-2.439152281567843,14,2
2024-01-10 14:50:00,21.269566127057143,21060.248840846634,38.885,18.250885234865088,0.2441751003429491,0.6,71920.4288237633,1213.2298013287812,26649.30894215805,34530.2322932043,10740.887588400941,1213.2298013287812,20.66956612705714,17.615433872942855,-2.004130383338577,14,2
2024-01-10 15:00:00,20.91797477000865,21094.319082584203,38.885,18.253447842675023,0.2446004925038253,0.6,71920.4288237633,1021.1948648454702,26649.30894215805,34530.2322932043,10740.887588400941,1021.1948648454702,20.31797477000865,17.967025229991346,-2.1095481422909472,15,2
2024-01-10 15:10:00,22.442975240694807,135756.0354613354,38.885000000000005,30.788213231461803,4.015047383809252,0.6,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,21.842975240694805,16.4420247593052,9.150002824116932,15,2
2024-01-10 15:20:00,23.405253417182152,121188.37654557441,38.885,30.35977383503065,3.6449123914082477,0.6,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,22.80525341718215,15.479746582817846,5.773669058924071,15,2
2024-01-10 15:30:00,23.884565317148628,103694.66934320753,38.88499999999998,29.557000003458008,2.914222259737154,0.6,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,23.284565317148626,15.000434682851349,2.8758713997988536,15,2
2024-01-10 15:40:00,23.980759110101122,91873.42278701099,38.885000000000005,28.81277724108482,2.2518809614340594,0.6,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,23.38075911010112,14.904240889898883,0.5771627577149658,15,2
2024-01-10 15:50:00,23.994190913082583,93700.69076967775,38.885,28.067405729991513,2.072219815142866,0.6,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,23.394190913082582,14.890809086917415,0.0805908178887691,15,2
2024-01-10 16:00:00,23.993702072192676,91059.3376755748,38.885,27.811312491294835,1.9672336362454506,0.6,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,23.393702072192674,14.891297927807322,-0.002933045339446494,16,2
2024-01-10 16:10:00,23.993825370264872,91275.99087845297,38.91214392465996,27.85081714145649,1.9741177421259875,0.5666666666666667,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,23.427158703598206,14.918318554395086,0.0007397884331794558,16,2
2024-01-10 16:20:00,23.993833345998258,90250.64639779004,38.94608007854669,27.731175848048455,1.9252116012558664,0.5333333333333333,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,23.460500012664923,14.952246732548435,4.7854400314406575e-05,16,2
2024-01-10 16:30:00,23.994228689268137,89524.24590454045,38.98013523460502,27.694328062257306,1.8977183804536768,0.5,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,23.494228689268137,14.985906545336885,0.0023720596192760013,16,2
2024-01-10 16:40:00,23.99379208122631,88788.39478549428,39.014208238522464,27.67790131819015,1.8737356813753832,0.4666666666666667,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,23.527125414559645,15.020416157296154,-0.00261964825096328,16,2
2024-01-10 16:50:00,23.993917942530576,88244.95992904433,39.04831140533719,27.693945216845176,1.859305405719836,0.4333333333333333,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,23.560584609197242,15.054393462806612,0.0007551678255950378,16,2
2024-01-10 17:00:00,23.99407695209016,87679.59017461154,39.08242038753193,27.713122634361152,1.8449669422038515,0.4,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,23.594076952090163,15.088343435441772,0.0009540573575108624,17,2
2024-01-10 17:10:00,23.994057001901652,90915.88045844907,39.116794943727356,27.66289754687691,1.8989353477160875,0.3666666666666667,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,23.627390335234985,15.122737941825704,-0.00011970113105519431,17,2
2024-01-10 17:20:00,23.994154153911474,91099.85412192797,39.15096683094615,27.669983108029857,1.8982888574821062,0.3333333333333333,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,23.66082082057814,15.15681267703468,0.0005829120589311287,17,2
2024-01-10 17:30:00,23.99432730109575,91225.45211454602,39.18512814627927,27.68293953169638,1.8974015791334597,0.3,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,23.69432730109575,15.190800845183517,0.0010388831056644676,17,2
2024-01-10 17:40:00,23.994191861947826,91355.45749772752,39.21929177912468,27.69397252256566,1.8962921651540385,0.2666666666666667,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,23.72752519528116,15.225099917176856,-0.0008126348875521217,17,2
2024-01-10 17:50:00,23.99389322126756,91508.12266837707,39.253459481154195,27.7055020400245,1.8957374485325635,0.2333333333333333,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,23.760559887934225,15.259566259886636,-0.0017918440816018233,17,2
2024-01-10 18:00:00,23.99398434621019,91701.91465235375,39.2876230997423,27.715770088086483,1.89582922214507,0.2,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,23.79398434621019,15.293638753532107,0.0005467496557898244,18,2
2024-01-10 18:10:00,23.999988678272924,70940.9409965137,39.2834650888653,24.66815886860851,1.1610219580523382,0.2166666666666666,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,23.78332201160626,15.283476410592375,0.036025992376401916,18,2
2024-01-10 18:20:00,23.99962060551652,71304.93075504154,39.266786964597046,24.7296449598435,1.1734490774619797,0.2333333333333333,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,23.766287272183185,15.267166359080527,-0.002208436538431613,18,2
2024-01-10 18:30:00,24.00017783921951,71725.52721860929,39.2496863517224,24.74256175004764,1.1828131010857845,0.25,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,23.75017783921951,15.249508512502892,0.0033434022179505973,18,2
2024-01-10 18:40:00,24.000160009642535,71563.69414596919,39.232599649736045,24.7402058582309,1.181343899300749,0.2666666666666666,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,23.73349334297587,15.23243964009351,-0.00010697746185428514,18,2
2024-01-10 18:50:00,23.999810239454035,71438.81764728052,39.215522244523406,24.736762111924612,1.1803929393738233,0.2833333333333333,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,23.7164769061207,15.21571200506937,-0.002098621130997458,18,2
2024-01-10 19:00:00,24.00012991930753,71305.92965866886,39.19845785395486,24.707569045676923,1.1772110787867365,0.3,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,23.70012991930753,15.198327934647327,0.0019180791209620907,19,2
2024-01-10 19:10:00,22.973016357731133,1883.166673114791,39.193505146135344,24.361826325454984,0.0212669493428054,0.3,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,22.673016357731132,16.22048878840421,-6.162681369458376,19,2
2024-01-10 19:20:00,22.209884704769852,2585.316177373072,39.1934396471972,18.08241866575959,0.0292689746940379,0.3,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,21.90988470476985,16.98355494242735,-4.578789917767686,19,2
2024-01-10 19:30:00,21.589796843586768,2763.2443575166444,39.1933722872375,17.999931615021147,0.0311918801962486,0.3,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,21.289796843586767,17.603575443650733,-3.7205271670985027,19,2
2024-01-10 19:40:00,21.10213342290067,2828.710919389075,39.19330777376423,17.999949961728642,0.0319309990757711,0.3,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,20.80213342290067,18.09117435086356,-2.925980524116582,19,2
2024-01-10 19:50:00,20.715657071656665,2890.662392236041,39.19324662571232,18.000412112620268,0.0326311236738799,0.3,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,20.415657071656664,18.477589554055655,-2.318858107464038,19,2
2024-01-10 20:00:00,20.40626310587829,3649.7780922543197,39.19318577678558,20.078818136797885,0.0412348178782745,0.3,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,20.106263105878288,18.786922670907295,-1.8563637946702585,20,2
2024-01-10 20:10:00,21.894634837812806,115045.45723607551,39.22246608349416,30.692390307984088,3.192086368079126,0.2666666666666666,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,21.62796817114614,17.327831245681356,8.930230391607104,20,2
2024-01-10 20:20:00,22.856765187663992,107393.16364232037,39.256417289749095,31.20467297448638,3.185031504961095,0.2333333333333333,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,22.623431854330658,16.399652102085103,5.772782099107118,20,2
2024-01-10 20:30:00,23.525592539867013,103621.3861258023,39.29060376199084,31.509181620057195,3.185769294490114,0.2,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,23.325592539867014,15.765011222123825,4.012964113218125,20,2
2024-01-10 20:40:00,23.906627134718697,89864.42371072064,39.32471228779741,29.577815279746947,2.471963228885247,0.1666666666666666,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,23.73996046805203,15.418085153078714,2.286207569110104,20,2
2024-01-10 20:50:00,23.960170712487372,79737.36846141565,39.35420256713721,26.58997982002302,1.4944839060843718,0.1333333333333333,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,23.82683737915404,15.394031854649835,0.32126146661205013,20,2
2024-01-10 21:00:00,23.9676854420295,84284.31021164215,39.38863043674699,26.62515619227207,1.579797960236131,0.1,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,23.867685442029497,15.420944994717495,0.04508837725276038,21,2
2024-01-10 21:10:00,23.98930957043823,62180.092036566995,39.38582112322902,26.649907562499205,1.1680059138480616,0.1166666666666666,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,23.872642903771563,15.396511552790791,0.1297447704523904,21,2
2024-01-10 21:20:00,24.000149021953565,61727.54923995752,39.36989582140201,25.139034181741348,1.0376993783950472,0.1333333333333333,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,23.866815688620232,15.369746799448446,0.06503670909200565,21,2
2024-01-10 21:30:00,23.999839031573455,61258.148748370804,39.3531016898508,24.931521625476076,1.0161895883642904,0.15,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,23.849839031573456,15.353262658277348,-0.0018599422806602206,21,2
2024-01-10 21:40:00,23.999828469552195,61140.19527995726,39.33603391197424,25.027208996606998,1.0222251696124638,0.1666666666666666,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,23.833161802885527,15.336205442422045,-6.337212755624932e-05,21,2
2024-01-10 21:50:00,24.0000601475296,60664.363175689105,39.319065528474496,24.798289825538003,0.9994648937031861,0.1833333333333333,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,23.816726814196265,15.319005380944898,0.00139006786442053,21,2
2024-01-10 22:00:00,24.0001679737449,60308.464462118885,39.30206347411925,24.7287942226078,0.990022352741155,0.2,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,23.8001679737449,15.30189550037435,0.0006469572918135214,22,2
2024-01-10 22:10:00,23.999781003420352,61718.32162875881,39.25243684671681,24.863751582650952,1.0261638533360922,0.2666666666666666,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.733114336753687,15.25265584329646,-0.002321821947290914,22,2
2024-01-10 22:20:00,24.000164771495612,62419.083253435485,39.185196602241355,24.954166946733196,1.0493123405815739,0.3333333333333333,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.66683143816228,15.185031830745743,0.0023026084515578304,22,2
2024-01-10 22:30:00,24.000405540285257,62808.49147763502,39.116496706824414,25.06848330229221,1.0696142199087049,0.4,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.60040554028526,15.116091166539157,0.0014446127378704432,22,2
2024-01-10 22:40:00,23.99992249625032,63130.13845195902,39.04770617619945,25.167199027396848,1.0880657150324808,0.4666666666666667,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.533255829583656,15.047783679949127,-0.002898264209619583,22,2
2024-01-10 22:50:00,23.999944434996834,63491.89373913343,38.97892215054279,25.291008469832896,1.1096978412682972,0.5333333333333333,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.4666111016635,14.978977715545959,0.00013163247908209996,22,2
2024-01-10 23:00:00,23.99988588847202,63757.74612862507,38.91011149847762,25.414884509724832,1.1302551135879684,0.6,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.399885888472017,14.9102256100056,-0.00035127914889443446,23,2
2024-01-10 23:10:00,23.999644219252442,63568.490022730795,38.841609553826494,25.40721747929442,1.1320030447481495,0.6666666666666666,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.332977552585774,14.841965334574052,-0.0014500153174594743,23,2
2024-01-10 23:20:00,24.0000409742585,63423.858112488,38.77322001404425,25.429512445832984,1.1371031416630417,0.7333333333333334,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.266707640925166,14.773179039785749,0.00238053003634775,23,2
2024-01-10 23:30:00,24.00016104744783,63188.04716130193,38.70486213152777,25.392826151308096,1.1355706757819262,0.8,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.20016104744783,14.70470108407994,0.0007204391359749707,23,2
2024-01-10 23:40:00,23.999744411793014,62964.95292262563,38.636452840755815,25.444296620346798,1.1418441091042362,0.8666666666666667,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.133077745126347,14.636708428962802,-0.002499813928892536,23,2
2024-01-10 23:50:00,23.999849705585063,62797.10529718569,38.56810130190752,25.407814646230207,1.1415580317819363,0.9333333333333332,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.06651637225173,14.568251596322455,0.0006317627522989255,23,2
2024-01-11 00:00:00,24.000023267910574,62566.22041583542,38.499720708074335,25.428139855681916,1.1450791976743697,1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.000023267910574,14.49969744016376,0.0010413739530648058,0,3
2024-01-11 00:10:00,23.129502844924396,0.0,38.47946012225099,38.47946012225099,0.0,1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,22.129502844924396,15.349957277326595,-5.223122537917071,0,3
2024-01-11 00:20:00,22.014541687700344,0.0,38.47946012225099,38.47946012225099,0.0,1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,21.014541687700344,16.464918434550647,-6.68976694334431,0,3
2024-01-11 00:30:00,21.56083562230248,0.0,38.479460122251,38.479460122251,0.0,1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.56083562230248,16.918624499948518,-2.722236392387181,0,3
2024-01-11 00:40:00,21.182970894439595,0.0,38.47946012225099,38.47946012225099,0.0,1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.182970894439595,17.296489227811396,-2.2671883671773116,0,3
2024-01-11 00:50:00,20.77424657463852,645.5721459812119,38.479439672065,28.272562735741758,0.0075656392297173995,1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.77424657463852,17.705193097426477,-2.4523459188064436,0,3
2024-01-11 01:00:00,20.527439878421806,1093.3956652783493,38.4793106656482,18.016763232097063,0.0127833943402678,1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.527439878421806,17.951870787226394,-1.4808401773002942,1,3
2024-01-11 01:10:00,20.372882704661748,1769.5434969595144,38.47786757233551,18.01061084050655,0.0206835615720064,1.05,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.322882704661748,18.104984867673764,-0.927343042560345,1,3
2024-01-11 01:20:00,20.265308419637776,2475.089076659895,38.47293241726495,17.99989065172902,0.0289222568949371,1.1,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.165308419637775,18.207623997627174,-0.6454457101438322,1,3
2024-01-11 01:30:00,20.180414493750618,2813.304684418141,38.46364133701638,18.00016712747249,0.0328897914056186,1.15,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.03041449375062,18.28322684326576,-0.509363555322949,1,3
2024-01-11 01:40:00,20.12088472307829,1997.8665707178905,38.45274917141126,18.000165347794905,0.0233691016188002,1.2000000000000002,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.92088472307829,18.331864448332972,-0.3571786240339634,1,3
2024-01-11 01:50:00,20.073518543050394,2213.726459224663,38.44051148777651,17.999940112617328,0.0259092381359291,1.25,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.823518543050394,18.366992944726118,-0.284197080167381,1,3
2024-01-11 02:00:00,20.030269046248282,2397.088728572418,38.42467010932141,17.999860237281514,0.0280769420425689,1.3,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.73026904624828,18.39440106307313,-0.2594969808126706,2,3
2024-01-11 02:10:00,21.6310025105577,110509.28053773174,38.19859955494234,30.00231500262954,3.1908627009413557,1.3000000000000005,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.3310025105577,16.56759704438464,9.604400785856505,2,3
2024-01-11 02:20:00,22.67217186926382,102173.6734110265,38.16751337632813,30.51481759148505,3.1877566734917084,1.3000000000000005,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,21.37217186926382,15.49534150706431,6.247016152236725,2,3
2024-01-11 02:30:00,23.401037515539855,94327.58316958047,38.167500005594185,29.904115393001714,2.901391331831558,1.3,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,22.101037515539854,14.76646249005433,4.373193877656206,2,3
2024-01-11 02:40:00,23.773810409411443,78426.03162617724,38.167500000006896,28.753648673951123,2.002080970035933,1.3,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,22.473810409411442,14.393689590595454,2.2366373632295264,2,3
2024-01-11 02:50:00,23.885368129441407,76712.47938226022,38.167500000000054,28.928706033655896,1.986972516703812,1.3,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,22.585368129441406,14.282131870558647,0.669346320179784,2,3
2024-01-11 03:00:00,23.938373496285276,74933.67404698477,38.16749999999999,29.042824000040692,1.964641405268845,1.3,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,22.638373496285276,14.229126503714713,0.31803220106321817,3,3
2024-01-11 03:10:00,22.97399580696482,0.0,38.16750000000001,38.16750000000001,0.0,1.3333333333333337,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,21.640662473631487,15.193504193035192,-5.7862661359227445,3,3
