DateTime,T_air_avg,Q_heating_total,T_supply_avg,T_return_avg,mdot_water_total,T_outdoor,Q_internal_no_solar,I_solar_total,Q_people_total,Q_lights_total,Q_equipment_total,Q_solar_total,dT_outdoor,dT_supply,dT_air_dt,hour,day_of_week
2024-01-11 03:20:00,22.308992342768065,0.0,38.16750000000002,38.16750000000002,0.0,1.3666666666666667,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.942325676101397,15.858507657231954,-3.9900207851805263,3,3
2024-01-11 03:30:00,21.760441349287312,0.0,38.16750000000001,38.16750000000001,0.0,1.4,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.360441349287314,16.4070586507127,-3.2913059608845145,3,3
2024-01-11 03:40:00,21.310001179452424,0.0,38.16750000000005,38.16750000000005,0.0,1.4333333333333331,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.87666784611909,16.857498820547622,-2.7026410190093273,3,3
2024-01-11 03:50:00,20.765929594112293,386.3802904403601,38.16717003055284,30.934488618200707,0.0045971433522423,1.4666666666666666,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.29926292744563,17.401240436440546,-3.2644295120407847,3,3
2024-01-11 04:00:00,20.501947975544525,1230.8882232005342,38.16168308724561,18.051174698019313,0.0146490549848781,1.5,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.001947975544525,17.65973511170109,-1.5838897114066128,4,3
2024-01-11 04:10:00,20.327502222272905,1006.4980992383443,38.15563892868759,18.00009526481567,0.011946540513722,1.5,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.827502222272905,17.828136706414682,-1.0466745196297182,4,3
2024-01-11 04:20:00,20.193625706894764,1891.1832747693281,38.14771677793104,18.012367327012104,0.0224697461168498,1.5,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.693625706894764,17.954091071036274,-0.8032590922688456,4,3
2024-01-11 04:30:00,20.089113111447908,2160.3157509633816,38.13717018967557,17.999955043656097,0.0256650160532946,1.5,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.589113111447908,18.048057078227664,-0.6270755726811359,4,3
2024-01-11 04:40:00,20.00856452343582,2409.732555074089,38.12597915628457,17.99998506637672,0.0286441027115689,1.5,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.50856452343582,18.117414632848753,-0.4832915280725345,4,3
2024-01-11 04:50:00,19.945875464533994,2660.1325854610564,38.11440412554115,17.999871954142243,0.0316385859711096,1.5,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.445875464533994,18.168528661007155,-0.37613435341094714,4,3
2024-01-11 05:00:00,19.89444253529932,2848.279653926704,38.102737500581135,18.00016692845116,0.0338964916614511,1.5,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.39444253529932,18.208294965281816,-0.3085975754080508,5,3
2024-01-11 05:10:00,19.84993859548428,3007.041780013863,38.09131330608149,18.000087201761765,0.0358060768374198,1.5,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.34993859548428,18.24137471059721,-0.26702363889024383,5,3
2024-01-11 05:20:00,19.810122874905996,3144.8238228603414,38.080307792018395,18.000014260718913,0.0374670915882698,1.5,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.310122874905996,18.2701849171124,-0.23889432346969386,5,3
2024-01-11 05:30:00,19.77392339025618,3263.6883606456267,38.06982839021909,18.00007077776593,0.0389036431942355,1.5,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.27392339025618,18.295904999962907,-0.21719690789890223,5,3
2024-01-11 05:40:00,19.740732124688506,3366.9318846475157,38.059966660952576,18.00003539900642,0.0401539809028975,1.5,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.240732124688506,18.31923453626407,-0.19914759340603894,5,3
2024-01-11 05:50:00,19.710133713300124,3458.0679649054287,38.050755508502384,17.99996536577299,0.041259670114270404,1.5,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.210133713300124,18.34062179520226,-0.18359046833029424,5,3
2024-01-11 06:00:00,19.68157813415244,3538.789898930309,38.042212227556014,17.99989791030505,0.042240653493836,1.5,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.18157813415244,18.360634093403576,-0.1713334748861115,6,3
2024-01-11 06:10:00,19.3960470688731,8724.330534336194,38.02970478133341,18.0073143081304,0.1042284660543005,1.5,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,17.8960470688731,18.63365771246031,-1.7131863916760395,6,3
2024-01-11 06:20:00,19.008882417439718,9068.96340898974,38.014105244548645,18.00004931632595,0.1084044133498393,1.5,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,17.508882417439718,19.005222827108927,-2.3229879086002825,6,3
2024-01-11 06:30:00,18.78955449989594,9490.786554130993,38.001852940512165,18.000044466973733,0.1135158873062096,1.5,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,17.28955449989594,19.212298440616227,-1.3159675052626767,6,3
2024-01-11 06:40:00,18.670856128402352,9803.602085410055,37.992204233644664,18.00008230034978,0.1173141779748052,1.5,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,17.170856128402352,19.32134810524231,-0.7121902289615178,6,3
2024-01-11 06:50:00,18.59763377108222,10116.0943001004,37.98471487806124,18.000074603361742,0.12109891498404371,1.5,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,17.09763377108222,19.38708110697902,-0.43933414392080294,6,3
2024-01-11 07:00:00,18.54201583225695,10413.495038712781,37.978964607429354,18.000152203020292,0.1246954376088501,1.5,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,17.04201583225695,19.436948775172404,-0.333707632951608,7,3
2024-01-11 07:10:00,20.143174554397916,117332.33216777691,37.96426212650733,29.261423399747905,3.1922964054585585,1.5,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,18.643174554397916,17.821087572109413,9.606952332845793,7,3
2024-01-11 07:20:00,21.183625966130382,109885.12029043272,37.962500755109524,29.752361834791177,3.19382325946456,1.5,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,19.683625966130382,16.77887478897914,6.2427084703947955,7,3
2024-01-11 07:30:00,21.92188542385781,105444.77009526786,37.96250000031061,30.064157407980534,3.193838452041735,1.5,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,20.42188542385781,16.040614576452803,4.429556746364561,7,3
2024-01-11 07:40:00,22.429557829042853,101911.98106814039,37.96250000000015,30.323357177720123,3.191569693850397,1.5,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,20.929557829042853,15.532942170957295,3.0460344311102645,7,3
2024-01-11 07:50:00,22.792125628224444,99548.76948308627,37.9625,30.496850779610536,3.190009922593849,1.5,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,21.292125628224444,15.170374371775555,2.1754067950895433,7,3
2024-01-11 08:00:00,23.104794509267197,97275.15696018217,37.962500000000006,30.664501344710537,3.1887603331212753,1.5,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,21.604794509267197,14.857705490732808,1.8760132862565229,8,3
2024-01-11 08:10:00,23.35290513899901,99376.16762054789,37.962500000000006,30.644345303342195,3.2486608667746575,1.5,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,21.85290513899901,14.609594861000996,1.4886637783908725,8,3
2024-01-11 08:20:00,23.526582827650827,98113.19566515493,37.9625,30.735459076013335,3.2478100824529053,1.5,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,22.026582827650827,14.435917172349171,1.0420661319109072,8,3
2024-01-11 08:30:00,23.639194540298174,96978.51399532545,37.962500000000006,30.817168228319986,3.2469592981311526,1.5,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,22.139194540298174,14.323305459701832,0.6756702758840802,8,3
2024-01-11 08:40:00,23.71821066091195,96235.15276791665,37.9625,30.870545035735393,3.2463212098898384,1.5,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,22.21821066091195,14.244289339088049,0.4740967236826563,8,3
2024-01-11 08:50:00,23.7826623016921,95704.44382015122,37.9625,30.908499680265905,3.2457894696887433,1.5,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,22.2826623016921,14.1798376983079,0.38670984468089387,8,3
2024-01-11 09:00:00,23.838880265607045,95261.00426660522,37.9625,30.940033422907153,3.245257729487648,1.5,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,22.338880265607045,14.123619734392953,0.3373077834896776,9,3
2024-01-11 09:10:00,22.762601960863453,1714.800301831573,37.962500000000006,24.010930764403422,0.0206049327924418,1.5,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,21.262601960863453,15.199898039136553,-6.457669828461555,9,3
2024-01-11 09:20:00,22.03363607102749,2445.4215213462776,37.96249999999999,18.0988272980172,0.0294204256977427,1.5,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,20.53363607102749,15.9288639289725,-4.373795339015771,9,3
2024-01-11 09:30:00,21.440572573010872,2602.334451604823,37.962500000000006,17.999784660470805,0.0311865627942377,1.5,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,19.940572573010872,16.521927426989134,-3.5583809880997137,9,3
2024-01-11 09:40:00,20.962083131953946,2648.9294837867737,37.96250000000002,17.999753636687913,0.0317448900053877,1.5,64306.34055457528,57.7462819138977,19035.220672970037,34530.2322932043,10740.887588400941,57.7462819138977,19.462083131953946,17.000416868046074,-2.870936646341555,9,3
2024-01-11 09:50:00,20.576833296785473,3039.203642485708,37.962500000000006,19.1543161085947,0.0364706313601529,1.5,64306.34055457528,116.14702002456657,19035.220672970037,34530.2322932043,10740.887588400941,116.14702002456657,19.076833296785473,17.385666703214532,-2.311499011010838,9,3
2024-01-11 10:00:00,20.199739840607545,4032.6735247562115,37.962500000000006,18.01846368352236,0.048385597564519,1.5,64306.34055457528,175.08419378082647,19035.220672970037,34530.2322932043,10740.887588400941,175.08419378082647,18.699739840607545,17.76276015939246,-2.2625607370675667,10,3
2024-01-11 10:10:00,21.659950644340878,112008.95837984262,37.97747025026471,29.805396469123167,3.250240135171911,1.4833333333333334,64306.34055457528,234.47979073427388,19035.220672970037,34530.2322932043,10740.887588400941,234.47979073427388,20.176617311007544,16.31751960592383,8.761264822399994,10,3
2024-01-11 10:20:00,22.643145515712774,104476.59354073401,37.99450579585906,30.302310499817008,3.2492723680059177,1.4666666666666666,64306.34055457528,294.27577899634997,19035.220672970037,34530.2322932043,10740.887588400941,294.27577899634997,21.17647884904611,15.351360280146288,5.899169228231379,10,3
2024-01-11 10:30:00,23.330741837480325,100379.82585809249,38.01159375230714,30.617955334040666,3.247969604513234,1.45,64306.34055457528,354.42431779381576,19035.220672970037,34530.2322932043,10740.887588400941,354.42431779381576,21.880741837480326,14.680851914826818,4.125577930605303,10,3
2024-01-11 10:40:00,23.762318462607944,89743.33193672227,38.02865321845353,28.868902961638263,2.579420133672248,1.4333333333333331,64306.34055457528,408.76918771741344,19035.220672970037,34530.2322932043,10740.887588400941,408.76918771741344,22.32898512927461,14.266334755845584,2.5894597507657124,10,3
2024-01-11 10:50:00,23.894504046235316,81851.1703082431,38.0442827770772,27.961350656934336,1.9426927282583744,1.4166666666666667,64306.34055457528,463.18164600025136,19035.220672970037,34530.2322932043,10740.887588400941,463.18164600025136,22.477837379568648,14.149778730841884,0.7931135017642319,10,3
2024-01-11 11:00:00,23.937544770525285,80702.8325815529,38.06136393603964,28.03207230343546,1.9250509860555123,1.4,64306.34055457528,517.6598201165503,19035.220672970037,34530.2322932043,10740.887588400941,517.6598201165503,22.537544770525287,14.123819165514355,0.25824434573981847,11,3
2024-01-11 11:10:00,23.960802427013732,75593.14182319032,38.078248859986324,28.148173951457057,1.821183007816496,1.3833333333333333,71920.4288237633,572.2057329339309,26649.30894215805,34530.2322932043,10740.887588400941,572.2057329339309,22.5774690936804,14.117446432972592,0.1395459389306808,11,3
2024-01-11 11:20:00,23.97736533776446,74158.50637955288,38.09527006197261,28.20991034458929,1.7947014550815665,1.3666666666666667,71920.4288237633,626.8253216277363,26649.30894215805,34530.2322932043,10740.887588400941,626.8253216277363,22.610698671097794,14.117904724208152,0.09937746450437146,11,3
2024-01-11 11:30:00,23.98777602463553,73068.24023760064,38.11199742144784,27.42527601234312,1.6357159112744417,1.35,71920.4288237633,693.5827599027584,26649.30894215805,34530.2322932043,10740.887588400941,693.5827599027584,22.637776024635528,14.12422139681231,0.06246412122641232,11,3
2024-01-11 11:40:00,23.991886387211835,72102.40763903318,38.128814317334125,26.94083733256787,1.5417782715711317,1.3333333333333337,71920.4288237633,724.1303411315984,26649.30894215805,34530.2322932043,10740.887588400941,724.1303411315984,22.658553053878503,14.13692793012229,0.024662175457834223,11,3
2024-01-11 11:50:00,23.994103261329556,71483.59338674486,38.14582058029319,26.860848915722176,1.5154081586655268,1.3166666666666669,71920.4288237633,758.5567869427592,26649.30894215805,34530.2322932043,10740.887588400941,758.5567869427592,22.67743659466289,14.151717318963634,0.013301244706326543,11,3
2024-01-11 12:00:00,23.99672157706785,70988.68554297202,38.16279724597163,26.708596244598287,1.4826821288605538,1.3,71920.4288237633,797.43121547211,26649.30894215805,34530.2322932043,10740.887588400941,797.43121547211,22.696721577067848,14.166075668903783,0.015709894429754456,12,3
2024-01-11 12:10:00,23.992474081462007,92157.0641627744,38.16741428459026,28.308675232097247,2.2367440592909076,1.3000000000000005,71920.4288237633,841.585215484827,26649.30894215805,34530.2322932043,10740.887588400941,841.585215484827,22.692474081462006,14.174940203128251,-0.0254849736350522,12,3
2024-01-11 12:20:00,23.993040831011946,91661.00513439512,38.167499618610506,27.97218245002312,2.150837464420345,1.3000000000000005,71920.4288237633,892.1815314593983,26649.30894215805,34530.2322932043,10740.887588400941,892.1815314593983,22.693040831011945,14.17445878759856,0.0034004972996370952,12,3
2024-01-11 12:30:00,23.994372186578612,91270.34215993996,38.16749999794812,27.792843646632026,2.104648997201735,1.3,71920.4288237633,950.8223961988142,26649.30894215805,34530.2322932043,10740.887588400941,950.8223961988142,22.69437218657861,14.173127811369508,0.007988133399997821,12,3
2024-01-11 12:40:00,23.99329413256599,90375.02183677722,38.16749999998776,27.763645856092797,2.0781547224905883,1.3,71920.4288237633,899.7684932600383,26649.30894215805,34530.2322932043,10740.887588400941,899.7684932600383,22.69329413256599,14.174205867421772,-0.006468324075740384,12,3
2024-01-11 12:50:00,23.99416429748685,90357.42408616969,38.16749999999993,27.66030038657336,2.057313977877825,1.3,71920.4288237633,854.0428793626437,26649.30894215805,34530.2322932043,10740.887588400941,854.0428793626437,22.69416429748685,14.173335702513082,0.005220989525170694,12,3
2024-01-11 13:00:00,23.992910251148526,89692.14644646118,38.1675,27.632646083796654,2.036805775728705,1.3,71920.4288237633,813.3142391396219,26649.30894215805,34530.2322932043,10740.887588400941,813.3142391396219,22.692910251148525,14.17458974885147,-0.007524278029947595,13,3
2024-01-11 13:10:00,23.993506930294583,89873.70711244052,38.16749999999999,27.647193181368706,2.0437509323328085,1.3000000000000005,71920.4288237633,777.5336389118145,26649.30894215805,34530.2322932043,10740.887588400941,777.5336389118145,22.693506930294582,14.173993069705407,0.0035800748763392676,13,3
2024-01-11 13:20:00,23.99311223764757,89700.11799575592,38.16749999999999,27.657244675568503,2.0417542400047406,1.3000000000000005,71920.4288237633,746.980199360257,26649.30894215805,34530.2322932043,10740.887588400941,746.980199360257,22.69311223764757,14.17438776235242,-0.002368155882081169,13,3
2024-01-11 13:30:00,23.99359852204675,89812.99344673468,38.1675,27.67439986531945,2.0476657796853224,1.3,71920.4288237633,722.3656499851276,26649.30894215805,34530.2322932043,10740.887588400941,722.3656499851276,22.69359852204675,14.173901477953248,0.0029177063950811544,13,3
2024-01-11 13:40:00,23.99326114542959,89777.79659393831,38.167500000000004,27.720163659471197,2.055829454400203,1.3,71920.4288237633,646.7303413027633,26649.30894215805,34530.2322932043,10740.887588400941,646.7303413027633,22.693261145429588,14.174238854570415,-0.0020242597029636045,13,3
2024-01-11 13:50:00,23.993387704609017,89919.10858293739,38.1675,27.749309375502722,2.0648257687121747,1.3,71920.4288237633,575.3271375725695,26649.30894215805,34530.2322932043,10740.887588400941,575.3271375725695,22.693387704609016,14.17411229539098,0.0007593550765676582,13,3
2024-01-11 14:00:00,23.993444498144655,90001.5847992323,38.16749999999999,27.805853035597416,2.0779978019915712,1.3,71920.4288237633,507.2055382970466,26649.30894215805,34530.2322932043,10740.887588400941,507.2055382970466,22.693444498144654,14.174055501855335,0.000340761213827534,14,3
2024-01-11 14:10:00,23.08841469569339,19447.69223263777,38.17960672698902,18.77570367059169,0.2376027914574116,1.2500000000000002,71920.4288237633,439.515817410547,26649.30894215805,34530.2322932043,10740.887588400941,439.515817410547,21.83841469569339,15.09119203129563,-5.430178814707581,14,3
2024-01-11 14:20:00,22.43082518280435,20205.415920280426,38.209668182939154,18.23383067315012,0.2419873692298713,1.2000000000000002,71920.4288237633,377.40443071851934,26649.30894215805,34530.2322932043,10740.887588400941,377.40443071851934,21.230825182804352,15.778843000134803,-3.9455370773342366,14,3
2024-01-11 14:30:00,21.89653171568934,20314.51331413355,38.24915718387376,18.241101818545513,0.2428989238603205,1.15,71920.4288237633,319.7597253929711,26649.30894215805,34530.2322932043,10740.887588400941,319.7597253929711,20.74653171568934,16.352625468184424,-3.2057608026900795,14,3
2024-01-11 14:40:00,21.46746201253492,20440.054235709773,38.294051760132135,18.244285160494616,0.2438915055690317,1.1,71920.4288237633,296.0763209998212,26649.30894215805,34530.2322932043,10740.887588400941,296.0763209998212,20.36746201253492,16.826589747597215,-2.5744182189265103,14,3
2024-01-11 14:50:00,21.121209448715902,20557.94840010389,38.34193352724044,18.25244527570393,0.2448131885842634,1.05,71920.4288237633,273.90264836110146,26649.30894215805,34530.2322932043,10740.887588400941,273.90264836110146,20.0712094487159,17.22072407852454,-2.0775153829141075,14,3
2024-01-11 15:00:00,20.7706995180495,20654.974436331264,38.39145300126421,18.2596098360659,0.2454512768255778,1.0,71920.4288237633,249.2674634851554,26649.30894215805,34530.2322932043,10740.887588400941,249.2674634851554,19.7706995180495,17.62075348321471,-2.1030595839984088,15,3
2024-01-11 15:10:00,22.247417836024198,134019.3989565832,38.46879348000867,30.51567624995937,4.031382442786899,1.0,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,21.247417836024198,16.221375643984473,8.860309907848183,15,3
2024-01-11 15:20:00,23.23682460071643,121030.8037353026,38.47499966696612,30.275804922925534,3.7209526703812523,1.0,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,22.23682460071643,15.238175066249688,5.936440588153403,15,3
2024-01-11 15:30:00,23.74290898901777,105184.51100782925,38.4749999999604,29.28262946533701,2.961403331663696,1.0,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,22.74290898901777,14.732091010942632,3.0365063298080344,15,3
2024-01-11 15:40:00,23.894610659970137,94231.74977735081,38.474999999999945,29.389505864519094,2.4816192209219685,1.0,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,22.894610659970137,14.580389340029807,0.9102100257141998,15,3
2024-01-11 15:50:00,23.971435235187247,94210.17613094504,38.474999999999994,29.453755169167803,2.498366056460294,1.0,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,22.971435235187247,14.503564764812747,0.46094745130265835,15,3
2024-01-11 16:00:00,23.989576008687514,91837.22868771621,38.474999999999994,28.448761957657528,2.1913133101242748,1.0,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,22.989576008687514,14.48542399131248,0.10884464100160329,16,3
2024-01-11 16:10:00,23.990964617118145,93277.5442941795,38.50305721999777,28.70577973367676,2.277694187534243,0.9666666666666668,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,23.024297950451476,14.512092602879626,0.008331650583784267,16,3
2024-01-11 16:20:00,23.991281319262416,92972.25171183798,38.537067369559615,28.553987364117564,2.2279862997367665,0.9333333333333332,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,23.057947985929083,14.545786050297199,0.001900212865628248,16,3
2024-01-11 16:30:00,23.992575178208003,92803.6596961602,38.57116529245276,28.499888847143286,2.2044705637621873,0.9,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,23.092575178208005,14.578590114244758,0.007763153673522538,16,3
2024-01-11 16:40:00,23.993372896378915,92752.20423269986,38.60525140112733,28.355467976639297,2.1648772100583606,0.8666666666666667,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,23.126706229712248,14.611878504748418,0.004786309025469393,16,3
2024-01-11 16:50:00,23.993328625612083,92791.3965947558,38.63933323302622,28.254856891888902,2.137700349794251,0.8333333333333334,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,23.15999529227875,14.646004607414138,-0.00026562460099199825,16,3
2024-01-11 17:00:00,23.993825283684274,92981.32456909338,38.67352547587392,28.326450887338076,2.1498188527567077,0.8,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,23.193825283684273,14.67970019218965,0.00297994843314342,17,3
2024-01-11 17:10:00,23.99302318566685,95687.8797709057,38.707884967426565,28.430513972509495,2.2274020541915482,0.7666666666666667,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,23.226356519000184,14.714861781759716,-0.004812588104542215,17,3
2024-01-11 17:20:00,23.9930289149387,95531.65361348906,38.74200429196416,28.392314795254563,2.2082268839297123,0.7333333333333334,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,23.259695581605367,14.748975377025456,3.4375631109639926e-05,17,3
2024-01-11 17:30:00,23.994004375693333,95294.48495352997,38.77603543286607,28.17896486815995,2.15132319199816,0.7,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,23.294004375693333,14.782031057172734,0.005852764527787713,17,3
2024-01-11 17:40:00,23.994452786008925,95000.38426883216,38.810042702975025,28.017295304099584,2.1057997391825767,0.6666666666666667,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,23.327786119342257,14.8155899169661,0.0026904618935503777,17,3
2024-01-11 17:50:00,23.994186174894118,94739.5455132546,38.84414573368944,27.980952094165847,2.0863996163141634,0.6333333333333333,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,23.360852841560785,14.84995955879532,-0.001599666688839818,17,3
2024-01-11 18:00:00,23.993763817824632,94515.8605408486,38.87823954505754,27.919384439281064,2.063304028742615,0.6,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,23.39376381782463,14.884475727232907,-0.0025341424169127436,18,3
2024-01-11 18:10:00,23.999977951060416,74215.99551056184,38.89703932364178,25.75913108996566,1.351188602756505,0.5833333333333334,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,23.416644617727083,14.897061372581362,0.03728479941469942,18,3
2024-01-11 18:20:00,23.999678568785168,74446.28397990439,38.91401259319809,25.789160585151972,1.356976503334874,0.5666666666666667,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,23.4330119021185,14.91433402441292,-0.0017962936514877015,18,3
2024-01-11 18:30:00,23.999567458820362,74732.707278258,38.93106881286783,25.630237887263018,1.34417452600116,0.55,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,23.44956745882036,14.931501354047466,-0.0006666597888340675,18,3
2024-01-11 18:40:00,23.999526287300018,74531.5250017475,38.94809447081632,25.57428640525272,1.3332409352827355,0.5333333333333333,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,23.466192953966683,14.948568183516304,-0.0002470291220646459,18,3
2024-01-11 18:50:00,23.999580956325023,74315.50400507254,38.96509601362851,25.41501009019353,1.3120823594630393,0.5166666666666666,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,23.482914289658357,14.965515057303488,0.0003280141500283662,18,3
2024-01-11 19:00:00,23.999725346743773,74049.64081675412,38.982111292988755,25.306948895400783,1.2954306911121674,0.5,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,23.499725346743773,14.982385946244982,0.0008663425125021718,19,3
2024-01-11 19:10:00,22.936752228793686,1877.8518258727447,38.98642794973836,24.30063226493911,0.0214184953001175,0.5166666666666667,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,22.42008556212702,16.049675720944677,-6.377838707700519,19,3
2024-01-11 19:20:00,22.136504239371405,2540.3911764175546,38.98480330200581,18.08234552624838,0.0290463084848292,0.5333333333333333,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,21.60317090603807,16.848299062634403,-4.8014879365336895,19,3
2024-01-11 19:30:00,21.502817050288336,2716.957804258308,38.98193055533409,18.000433261399362,0.0309791841158105,0.55,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,20.952817050288335,17.479113505045753,-3.802123134498416,19,3
2024-01-11 19:40:00,21.00988100298088,2778.983974676773,38.977932134317584,17.999935790269323,0.0316917159852782,0.5666666666666667,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,20.443214336314213,17.968051131336704,-2.957616283844736,19,3
2024-01-11 19:50:00,20.62853108432035,2837.335281605503,38.972859719780814,18.00011127384998,0.0323652535733322,0.5833333333333333,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,20.04519775098702,18.344328635460464,-2.288099511963175,19,3
2024-01-11 20:00:00,20.331565900661605,3704.325358052498,38.96632475256333,20.329117956547442,0.042288802132437804,0.6,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,19.731565900661604,18.634758851901726,-1.7817911019524715,20,3
2024-01-11 20:10:00,21.787515933031077,113710.21064670713,38.879670434066114,30.454496919162867,3.1933120292426507,0.6166666666666667,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,21.17084926636441,17.092154501035036,8.735700194216832,20,3
2024-01-11 20:20:00,22.751112198268572,105628.58550175723,38.85304535938887,30.934467386412376,3.1853638425867796,0.6333333333333333,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,22.11777886493524,16.1019331611203,5.78157759142497,20,3
2024-01-11 20:30:00,23.421824439781535,101490.29089055148,38.83594788519202,31.215356182646094,3.1861016321157987,0.6499999999999999,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,22.771824439781536,15.414123445410485,4.024273449077775,20,3
2024-01-11 20:40:00,23.823449405851033,89531.2199189759,38.818890831264675,29.436644627354337,2.523040127635731,0.6666666666666666,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,23.156782739184365,14.995441425413642,2.409749796416989,20,3
2024-01-11 20:50:00,23.920979654829377,79884.37756808834,38.80334918318601,28.433935286029758,1.8430255848138106,0.6833333333333333,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,23.237646321496044,14.88236952835663,0.585181493870067,20,3
2024-01-11 21:00:00,23.953822024361713,83218.90745145382,38.7861594039264,28.412453518168373,1.9191627132183593,0.7,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,23.253822024361714,14.832337379564684,0.19705421719401528,21,3
2024-01-11 21:10:00,23.986384080743584,62373.00895236111,38.78254954962255,26.756891511905096,1.2425007194894313,0.7000000000000001,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,23.286384080743584,14.796165468878968,0.19537233829122158,21,3
2024-01-11 21:20:00,23.999871036670513,62155.125701729274,38.78250260163887,25.77897543081771,1.1435087651011095,0.7,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,23.299871036670513,14.782631564968355,0.08092173556157434,21,3
2024-01-11 21:30:00,23.999912009760525,61857.39287772907,38.78250016669624,25.160447367046213,1.0863575091354227,0.7,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,23.299912009760526,14.782588156935713,0.0002458385400743168,21,3
2024-01-11 21:40:00,23.999714373650242,61870.680020299165,38.78250001154883,25.48999233668731,1.1135293996461713,0.7,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,23.299714373650243,14.782785637898584,-0.0011858166616960375,21,3
2024-01-11 21:50:00,23.999825822438304,61580.408756443416,38.782500000781575,25.16775084383032,1.0820732012803191,0.7,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,23.299825822438304,14.782674178343271,0.0006686927283681143,21,3
2024-01-11 22:00:00,24.000360238163815,61442.31983636864,38.78250000005614,25.098983502503405,1.0742209124904063,0.7,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,23.300360238163815,14.782139761892324,0.0032064943530656365,22,3
2024-01-11 22:10:00,23.99983555121423,62081.807909934585,38.74927124060477,25.07437078325154,1.0860852115015216,0.75,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.24983555121423,14.749435689390541,-0.0031481216975137727,22,3
2024-01-11 22:20:00,23.99995655158885,62116.50188063886,38.699329657041936,25.043632171772437,1.0882202951924083,0.8,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.199956551588848,14.699373105453088,0.0007260022477169059,22,3
2024-01-11 22:30:00,23.99989914791244,61850.79467286754,38.6482444615917,24.976524200467527,1.0822954645220972,0.85,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.14989914791244,14.648345313679261,-0.00034442205844698037,22,3
2024-01-11 22:40:00,23.99976152148739,61580.99972474789,38.59708207735848,24.917594643446392,1.0769626169139837,0.8999999999999999,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.09976152148739,14.59732055587109,-0.0008257585503059772,22,3
2024-01-11 22:50:00,23.999978659731646,61315.82014495795,38.54590323273293,24.88084770810799,1.0734575112099065,0.95,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.049978659731647,14.545924573001287,0.0013028294655370587,22,3
2024-01-11 23:00:00,24.000228601971795,61014.337511634265,38.49474851539057,24.825910981773013,1.0678838947506564,1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.000228601971795,14.494519913418774,0.001499653440895088,23,3
2024-01-11 23:10:00,23.99999605304069,60867.27230273191,38.432517806034625,24.823140869581067,1.0699643683744808,1.0666666666666669,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,22.933329386374023,14.432521752993935,-0.0013952935866328176,23,3
2024-01-11 23:20:00,23.999712563851663,60733.40963151011,38.364575692255606,24.818491584234835,1.0725995586197798,1.1333333333333333,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,22.86637923051833,14.364863128403943,-0.00170093513415992,23,3
2024-01-11 23:30:00,24.00016731377682,60612.630119440764,38.296221441256826,24.814711823915925,1.0755938783387768,1.2,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,22.80016731377682,14.296054127480005,0.0027284995509475607,23,3
2024-01-11 23:40:00,23.999985671790892,60372.39482404713,38.22785244614338,24.810843866657972,1.0764811374238947,1.2666666666666666,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,22.733319005124226,14.227866774352488,-0.0010898519155730924,23,3
2024-01-11 23:50:00,23.999754303537166,60194.14658619951,38.15946302631182,24.807542860142593,1.0785350240376643,1.3333333333333337,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,22.666420970203834,14.159708722774653,-0.001388209522353634,23,3
2024-01-12 00:00:00,23.999484271248548,59965.959126590424,38.091097560212475,24.799923321144316,1.0793570965203307,1.4,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,22.59948427124855,14.091613288963927,-0.0016201937317106285,0,4
2024-01-12 00:10:00,23.164019246703052,0.0,38.07029364725964,38.07029364725964,0.0,1.5,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,21.664019246703052,14.906274400556587,-5.012790147272973,0,4
2024-01-12 00:20:00,22.083708803526704,0.0,38.070293647259625,38.070293647259625,0.0,1.6,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.483708803526703,15.98658484373292,-6.481862659058088,0,4
2024-01-12 00:30:00,21.645166396083393,0.0,38.07029364725964,38.07029364725964,0.0,1.7,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.945166396083394,16.425127251176246,-2.6312544446598665,0,4
2024-01-12 00:40:00,21.284907700838207,0.0,38.07029364725965,38.07029364725965,0.0,1.7999999999999998,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.484907700838207,16.785385946421446,-2.161552171471115,0,4
2024-01-12 00:50:00,20.894708977390838,0.0,38.07029364725964,38.07029364725964,0.0,1.9,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.99470897739084,17.1755846698688,-2.3411923406842163,0,4
2024-01-12 01:00:00,20.64616909006476,0.0,38.07029364725964,38.07029364725964,0.0,2.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.64616909006476,17.42412455719488,-1.4912393239564707,1,4
2024-01-12 01:10:00,20.49401388703408,531.898430544851,38.06511995382759,18.02552551025099,0.0063498504781767,2.05,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.444013887034078,17.57110606679351,-0.9129312181840845,1,4
2024-01-12 01:20:00,20.390591092716345,695.7089005907044,38.05281806829252,18.004912382014407,0.0083019911720954,2.1,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.290591092716344,17.66222697557617,-0.6205367659064009,1,4
2024-01-12 01:30:00,20.310840004629505,849.5231099256425,38.03651460265767,18.000127127321132,0.010143305224670999,2.15,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.160840004629506,17.725674598028164,-0.478506528521045,1,4
2024-01-12 01:40:00,20.245161930326553,1044.7790965328888,38.01558147514283,18.000091825743336,0.0124876861200391,2.2,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.045161930326554,17.770419544816278,-0.39406844581770883,1,4
2024-01-12 01:50:00,20.191066494565007,1301.8463894166891,37.98872296140361,18.005782593114983,0.0155856194786719,2.25,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,17.941066494565007,17.797656466838603,-0.3245726145692771,1,4
2024-01-12 02:00:00,20.147474247221076,1612.4689604286552,37.95442723932707,18.00010662139686,0.0193320600530911,2.3,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,17.847474247221076,17.80695299210599,-0.26155348406358314,2,4
2024-01-12 02:10:00,21.678630176842294,104292.24136093834,37.2565553557369,29.53101866223119,3.1921807519648207,2.283333333333333,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.39529684350896,15.577925178894606,9.186935577727304,2,4
2024-01-12 02:20:00,22.666977204703727,95877.36983241161,37.17450169901489,29.994687909956262,3.1882618266827487,2.2666666666666666,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.40031053803706,14.507524494311163,5.9300821671685995,2,4
2024-01-12 02:30:00,23.368703579456277,89933.247853219,37.19155248882941,29.499726267979163,2.9357053847922723,2.25,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,21.118703579456277,13.822848909373132,4.210358248515298,2,4
2024-01-12 02:40:00,23.747873886219747,74304.3440181475,37.20773194415945,28.391535603136326,2.0345274502912205,2.2333333333333334,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,21.514540552886412,13.459858057939702,2.27502184058082,2,4
2024-01-12 02:50:00,23.86062707624059,72408.40750688517,37.22447554788555,28.54598893011889,1.9967141292584267,2.216666666666667,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,21.64396040957392,13.363848471644957,0.676519140125059,2,4
2024-01-12 03:00:00,23.916571138866946,70685.00857620731,37.24145326088431,28.66651040609012,1.9720585220704459,2.2,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,21.716571138866946,13.324882122017367,0.33566437575813524,3,4
2024-01-12 03:10:00,23.008864421764713,0.0,37.244859742781,37.244859742781,0.0,2.166666666666667,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.842197755098045,14.23599532101629,-5.446240302613397,3,4
2024-01-12 03:20:00,21.87679302290872,0.0,37.244859742781,37.244859742781,0.0,2.1333333333333337,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.74345968957539,15.368066719872282,-6.79242839313595,3,4
2024-01-12 03:30:00,21.443058354209928,0.0,37.244859742781,37.244859742781,0.0,2.1,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.343058354209926,15.801801388571075,-2.602408012192761,3,4
2024-01-12 03:40:00,21.091349966416956,0.0,37.244859742781,37.244859742781,0.0,2.066666666666667,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.02468329975029,16.153509776364047,-2.1102503267578285,3,4
2024-01-12 03:50:00,20.713575368177217,50.35702090789879,37.24492553081119,27.70411698138198,0.0006313476539267,2.033333333333333,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.680242034843886,16.53135016263397,-2.266647589438435,3,4
2024-01-12 04:00:00,20.462430065427338,1068.0422133269662,37.248404374445606,18.001794270203426,0.0132757140006815,2.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.462430065427338,16.78597430901827,-1.5068718164992774,4,4
2024-01-12 04:10:00,20.31450717466053,772.1800540380028,37.253556923616834,17.999826753457437,0.0095946119900613,2.033333333333333,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.281173841327195,16.939049748956304,-0.8875373446008439,4,4
2024-01-12 04:20:00,20.223238933140614,998.5873010835418,37.257338811956025,18.000038933030076,0.012405502589396801,2.066666666666667,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.156572266473948,17.03409987881541,-0.5476094491194985,4,4
2024-01-12 04:30:00,20.15793693100869,1410.603694188175,37.26107092590698,18.00723396215757,0.017527155716804802,2.1,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.05793693100869,17.103133994898286,-0.391812012791533,4,4
2024-01-12 04:40:00,20.103743886302187,1759.0158945649064,37.26422510805176,18.00002362444276,0.0218445181864779,2.1333333333333337,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,17.970410552968854,17.160481221749574,-0.32515826823902927,4,4
2024-01-12 04:50:00,20.05360447872694,1921.5469820233284,37.26591123611541,18.000070046341182,0.0238608961013239,2.166666666666667,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,17.88693781206027,17.21230675738847,-0.3008364454514876,4,4
2024-01-12 05:00:00,20.007565909016908,2157.9439679427537,37.26561227371221,18.000060772740703,0.0267967692364951,2.2,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,17.80756590901691,17.2580463646953,-0.2762314182601884,5,4
2024-01-12 05:10:00,19.96463433355975,2392.426595618327,37.26363608061612,17.99998670901194,0.029711445072264,2.216666666666667,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,17.747967666893082,17.299001747056373,-0.2575894527429412,5,4
2024-01-12 05:20:00,19.923834894617578,2605.3045993322876,37.260377082385325,17.999910184634196,0.0323605141863524,2.2333333333333334,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,17.690501561284243,17.336542187767748,-0.2447966336530385,5,4
2024-01-12 05:30:00,19.884580157590587,2805.137792485309,37.2557734402906,17.99981255826333,0.0348507976516878,2.25,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,17.634580157590587,17.37119328270001,-0.23552842216194136,5,4
2024-01-12 05:40:00,19.8465545445168,2995.5277363362875,37.249803868029794,17.99975228708281,0.037227610883641404,2.2666666666666666,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,17.579887877850133,17.403249323512995,-0.22815367844273027,5,4
2024-01-12 05:50:00,19.809432602505066,3169.9559476046957,37.242485865355114,17.99993671369449,0.0394107174114,2.283333333333333,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,17.52609926917173,17.43305326285005,-0.2227316520704008,5,4
2024-01-12 06:00:00,19.77309974928896,3343.5971953582016,37.23385738007432,17.999867088751046,0.0415880232410226,2.3,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,17.47309974928896,17.46075763078536,-0.21799711929663346,6,4
2024-01-12 06:10:00,19.487363116126005,8028.892760305851,37.22382980072601,18.010830462329007,0.09993363089407639,2.2666666666666666,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,17.22069644945934,17.736466684600003,-1.7144197989777297,6,4
2024-01-12 06:20:00,19.112169401071224,8318.18933202713,37.21709677063078,18.00023239053775,0.10355473911665271,2.2333333333333334,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,16.87883606773789,18.104927369559558,-2.2511622903286863,6,4
2024-01-12 06:30:00,18.895508053862542,9967.617723381898,37.22026330892261,18.00032993189406,0.124068976280802,2.2,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,16.695508053862543,18.32475525506007,-1.2999680832520895,6,4
2024-01-12 06:40:00,18.773759499665765,10382.098807789194,37.23169339741109,18.000529980766615,0.1291526488456578,2.1666666666666665,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,16.607092832999097,18.457933897745328,-0.7304913251806653,6,4
2024-01-12 06:50:00,18.69722690802922,10671.977128948329,37.249639109409465,18.000452292197977,0.1326344120688042,2.1333333333333333,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,16.563893574695886,18.552412201380246,-0.45919554981927746,6,4
2024-01-12 07:00:00,18.639791115142057,10935.468247008539,37.27249405580063,18.001076716540272,0.13575237788139852,2.1,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,16.539791115142055,18.63270294065857,-0.3446147573229723,7,4
2024-01-12 07:10:00,20.177031268079826,113593.34781547589,37.38444404147544,28.969218049157302,3.1944712228810386,2.0500000000000003,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,18.127031268079826,17.207412773395614,9.223440917626618,7,4
2024-01-12 07:20:00,21.188403336155133,106977.73639223131,37.44337854584756,29.46043366221541,3.1959211011626913,2.0,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,19.188403336155133,16.254975209692425,6.068232408451841,7,4
2024-01-12 07:30:00,21.923946528022004,103197.12856982015,37.49467911045543,29.77086750745291,3.1963908050069905,1.95,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,19.973946528022005,15.570732582433426,4.413259151201224,7,4
2024-01-12 07:40:00,22.62753007074331,98590.56601913237,37.545921205601836,30.161036392626478,3.193856176715107,1.9,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,20.72753007074331,14.918391134858528,4.2215012563278265,7,4
2024-01-12 07:50:00,22.92831995646123,96412.75651357976,37.59716778253533,30.37164162664636,3.1921900574183395,1.85,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,21.07831995646123,14.6688478260741,1.8047393143075325,7,4
2024-01-12 08:00:00,23.080202001270184,95192.51936534578,37.64841525684217,30.511366014187193,3.1908607069156014,1.8,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,21.280202001270183,14.568213255571987,0.911292268853721,8,4
2024-01-12 08:10:00,23.268619792731954,98617.20324008,37.729647327822114,30.47213511680333,3.250787827579039,1.7166666666666668,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,21.551953126065285,14.46102753509016,1.130506748770621,8,4
2024-01-12 08:20:00,23.460077194247386,97934.07116192975,37.81505859286017,30.605225426783218,3.249617999136629,1.6333333333333335,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,21.826743860914053,14.354981398612782,1.1487444090925933,8,4
2024-01-12 08:30:00,23.608971982092307,97218.1782566638,37.90047173135645,30.740764646663578,3.2484481706942194,1.55,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,22.058971982092306,14.29149974926414,0.8933687270695216,8,4
2024-01-12 08:40:00,23.71469715366339,96798.73937673442,37.985884867959776,30.855200119443094,3.247597386372467,1.4666666666666668,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,22.248030486996726,14.271187714296385,0.6343510294265045,8,4
2024-01-12 08:50:00,23.79675178946346,96639.87695415864,38.07129870971867,30.950217844810044,3.2466402540104955,1.3833333333333333,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,22.413418456130128,14.274546920255208,0.49232781480041865,8,4
2024-01-12 09:00:00,23.82981712473896,93753.10057561813,38.153679026153306,29.158703927615537,2.4935001135489303,1.3,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,22.52981712473896,14.323861901414347,0.19839201165299158,9,4
2024-01-12 09:10:00,22.758713444332656,1792.8455756743,38.16829284387555,24.061490380294565,0.0212961950538656,1.2500000000000002,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,21.508713444332656,15.409579399542892,-6.426622082437817,9,4
2024-01-12 09:20:00,22.040339480925272,2551.7371797793685,38.17348279539161,18.095980055322517,0.0303775580597142,1.2000000000000002,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,20.840339480925273,16.133143314466334,-4.310243780444303,9,4
2024-01-12 09:30:00,21.458359393790747,2706.0966771780927,38.18257968387149,18.00027115050335,0.0320772276310723,1.15,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,20.30835939379075,16.72422029008074,-3.4918805228071506,9,4
2024-01-12 09:40:00,20.99837151576723,2736.568792871371,38.19501804787141,18.000284355818565,0.0324184275934417,1.1,64306.34055457528,1709.268107414611,19035.220672970037,34530.2322932043,10740.887588400941,1709.268107414611,19.898371515767227,17.19664653210418,-2.7599272681411122,9,4
