DateTime,T_air_avg,Q_heating_total,T_supply_avg,T_return_avg,mdot_water_total,T_outdoor,Q_internal_no_solar,I_solar_total,Q_people_total,Q_lights_total,Q_equipment_total,Q_solar_total,dT_outdoor,dT_supply,dT_air_dt,hour,day_of_week
2024-01-12 09:50:00,20.638454154638538,3370.811243228274,38.21146240749183,19.85265892814183,0.039934028683095604,1.05,64306.34055457528,3461.507911639339,19035.220672970037,34530.2322932043,10740.887588400941,3461.507911639339,19.588454154638537,17.573008252853292,-2.1595041667721446,9,4
2024-01-12 10:00:00,20.29038699444661,3598.129639416925,38.23533876939778,18.006345238524972,0.042554163534808405,1.0,64306.34055457528,5263.159680348135,19035.220672970037,34530.2322932043,10740.887588400941,5263.159680348135,19.29038699444661,17.944951774951168,-2.0884029611515658,10,4
2024-01-12 10:10:00,21.81696144906931,113945.52808431788,38.44682167820521,30.124627046962924,3.2476013744239753,1.0,64306.34055457528,6935.155223625132,19035.220672970037,34530.2322932043,10740.887588400941,6935.155223625132,20.81696144906931,16.6298602291359,9.159446727736203,10,4
2024-01-12 10:20:00,22.823556305882537,106146.93682560582,38.474989542887094,30.649462968499495,3.2449785658820733,1.0,64306.34055457528,8581.642816137726,19035.220672970037,34530.2322932043,10740.887588400941,8581.642816137726,21.823556305882537,15.651433237004557,6.039569140879358,10,4
2024-01-12 10:30:00,23.52361516936565,100286.10758152025,38.47499999618179,30.298760804990174,3.0051526370059305,1.0,64306.34055457528,10239.610987343774,19035.220672970037,34530.2322932043,10740.887588400941,10239.610987343774,22.52361516936565,14.951384826816142,4.200353180898688,10,4
2024-01-12 10:40:00,23.863724991496753,85375.88447664797,38.47499999999722,28.512936035987337,2.235257304268436,1.0,64306.34055457528,10888.063929592945,19035.220672970037,34530.2322932043,10740.887588400941,10888.063929592945,22.863724991496753,14.61127500850047,2.040658932786606,10,4
2024-01-12 10:50:00,23.95738903081819,77383.2393095929,38.47499999999998,27.965941322088657,1.7667529609675063,1.0,64306.34055457528,11539.888795418088,19035.220672970037,34530.2322932043,10740.887588400941,11539.888795418088,22.95738903081819,14.517610969181789,0.5619842359286338,10,4
2024-01-12 11:00:00,23.99562885027778,76886.56314897804,38.474999999999994,27.352070005152218,1.6536932838256033,1.0,64306.34055457528,12190.984985923307,19035.220672970037,34530.2322932043,10740.887588400941,12190.984985923307,22.99562885027778,14.479371149722216,0.22943891675752326,11,4
2024-01-12 11:10:00,23.999687398366632,69350.8816662784,38.46334861626104,24.945294095740902,1.2273304557746152,1.0166666666666666,71920.4288237633,12837.412198144255,26649.30894215805,34530.2322932043,10740.887588400941,12837.412198144255,22.983020731699966,14.463661217894405,0.02435128853311852,11,4
2024-01-12 11:20:00,23.9998216978329,67833.81019775142,38.44659653538249,25.059477104643218,1.2122237604433712,1.0333333333333334,71920.4288237633,13475.326218904975,26649.30894215805,34530.2322932043,10740.887588400941,13475.326218904975,22.966488364499565,14.44677483754959,0.0008057967976071723,11,4
2024-01-12 11:30:00,24.000125541824634,66095.91671191687,38.42978817887123,24.68269181237349,1.1502371005810623,1.05,71920.4288237633,14100.93700817549,26649.30894215805,34530.2322932043,10740.887588400941,14100.93700817549,22.950125541824633,14.429662637046594,0.0018230639504039914,11,4
2024-01-12 11:40:00,23.999883195631348,64762.6618663309,38.412897712423025,24.572138973540604,1.119408268645626,1.0666666666666669,71920.4288237633,14366.74351621591,26649.30894215805,34530.2322932043,10740.887588400941,14366.74351621591,22.93321652896468,14.413014516791677,-0.0014540771597140179,11,4
2024-01-12 11:50:00,24.000232963340757,63734.880490315234,38.395934516702575,24.535981831311734,1.1001176851592371,1.0833333333333337,71920.4288237633,14615.014435507597,26649.30894215805,34530.2322932043,10740.887588400941,14615.014435507597,22.916899630007425,14.395701553361818,0.002098606256453195,11,4
2024-01-12 12:00:00,24.000022505488033,62749.316625297644,38.37895648228378,24.50920593152913,1.0823408958065466,1.1,71920.4288237633,14844.104561061467,26649.30894215805,34530.2322932043,10740.887588400941,14844.104561061467,22.90002250548803,14.37893397679575,-0.0012627471163426662,12,4
2024-01-12 12:10:00,23.994073240870136,83475.53984068312,38.252581667465776,27.527607696236974,1.8620437900290194,1.25,71920.4288237633,15052.45002303925,26649.30894215805,34530.2322932043,10740.887588400941,15052.45002303925,22.744073240870136,14.25850842659564,-0.03569558770738013,12,4
2024-01-12 12:20:00,23.994474935020463,82179.28941620362,38.0992909282597,27.461568587749948,1.8481509909643001,1.4,71920.4288237633,15238.520989822464,26649.30894215805,34530.2322932043,10740.887588400941,15238.520989822464,22.594474935020465,14.104815993239235,0.002410164901959888,12,4
2024-01-12 12:30:00,23.994351547554732,80532.21953654784,37.945854642425374,27.43028689695399,1.8321484579029306,1.55,71920.4288237633,15400.762250616002,26649.30894215805,34530.2322932043,10740.887588400941,15400.762250616002,22.44435154755473,13.951503094870642,-0.0007403247943855717,12,4
2024-01-12 12:40:00,23.9936313816176,78961.78223631486,37.792288471834,27.428160289659587,1.8226693257156286,1.7,71920.4288237633,14918.561329607988,26649.30894215805,34530.2322932043,10740.887588400941,14918.561329607988,22.2936313816176,13.798657090216398,-0.004320995622791202,12,4
2024-01-12 12:50:00,23.99383724748976,77836.36398068233,37.63875164699774,27.359495946310748,1.8115260725591942,1.85,71920.4288237633,14423.038882871024,26649.30894215805,34530.2322932043,10740.887588400941,14423.038882871024,22.14383724748976,13.644914399507979,0.001235195232965225,12,4
2024-01-12 13:00:00,23.99348230434095,76436.77004766825,37.48516330038084,27.34564367827822,1.8034689319977912,2.0,71920.4288237633,13917.08844258096,26649.30894215805,34530.2322932043,10740.887588400941,13917.08844258096,21.99348230434095,13.49168099603989,-0.0021296588928620963,13,4
2024-01-12 13:10:00,23.994180166983117,75843.14427718995,37.4504329070228,27.325343252081556,1.792013059402896,2.0,71920.4288237633,13403.489824094331,26649.30894215805,34530.2322932043,10740.887588400941,13403.489824094331,21.994180166983117,13.456252740039684,0.004187175852997882,13,4
2024-01-12 13:20:00,23.99373997634902,75117.86595878024,37.45000550328402,27.34032461595458,1.7775814617823087,2.0,71920.4288237633,12884.744347834892,26649.30894215805,34530.2322932043,10740.887588400941,12884.744347834892,21.99373997634902,13.456265526934999,-0.002641143804588353,13,4
2024-01-12 13:30:00,23.993582230539207,74612.71486249464,37.45000007245911,27.347925068484628,1.7669569646100494,2.0,71920.4288237633,12362.780680842898,26649.30894215805,34530.2322932043,10740.887588400941,12362.780680842898,21.993582230539207,13.456417841919905,-0.0009464748588712268,13,4
2024-01-12 13:40:00,23.993645601891778,74179.18854968554,37.45000000097836,27.354040825545432,1.7577544686954534,2.0,71920.4288237633,11422.615470871795,26649.30894215805,34530.2322932043,10740.887588400941,11422.615470871795,21.993645601891778,13.456354399086585,0.00038022811542504087,13,4
2024-01-12 13:50:00,23.994138626755973,73905.33004677662,37.45000000001349,27.35640512316103,1.7516753132895548,2.0,71920.4288237633,10156.867665298067,26649.30894215805,34530.2322932043,10740.887588400941,10156.867665298067,21.994138626755973,13.455861373257516,0.002958149185168679,13,4
2024-01-12 14:00:00,23.993829701977674,73556.42776382688,37.45000000000021,27.36062859843915,1.7441355682202306,2.0,71920.4288237633,9310.404046060596,26649.30894215805,34530.2322932043,10740.887588400941,9310.404046060596,21.993829701977674,13.456170298022535,-0.001853548669792815,14,4
2024-01-12 14:10:00,23.279372010610366,18226.173492747213,37.45000000000002,18.743988462196192,0.2305625511949102,2.0,71920.4288237633,8251.072364025851,26649.30894215805,34530.2322932043,10740.887588400941,8251.072364025851,21.279372010610366,14.17062798938965,-4.2867461482038465,14,4
2024-01-12 14:20:00,22.748922028203523,18658.37289594081,37.45000000000002,18.174926109142586,0.2315834923810131,2.0,71920.4288237633,7184.157865502723,26649.30894215805,34530.2322932043,10740.887588400941,7184.157865502723,20.748922028203523,14.701077971796494,-3.1826998944410576,14,4
2024-01-12 14:30:00,22.306812794014753,18741.466786824225,37.45,18.181385544917845,0.2326895119992912,2.0,71920.4288237633,6162.073509118112,26649.30894215805,34530.2322932043,10740.887588400941,6162.073509118112,20.306812794014753,15.14318720598525,-2.65265540513262,14,4
2024-01-12 14:40:00,21.76863100067305,18839.312073206023,37.45000000000003,18.18643837714661,0.23396568848192,2.0,71920.4288237633,5112.221012687908,26649.30894215805,34530.2322932043,10740.887588400941,5112.221012687908,19.76863100067305,15.681368999326981,-3.2290907600502194,14,4
2024-01-12 14:50:00,21.48603443398983,18934.811658868835,37.45000000000002,18.193821899151036,0.2352418649645485,2.0,71920.4288237633,4118.2090893203585,26649.30894215805,34530.2322932043,10740.887588400941,4118.2090893203585,19.48603443398983,15.963965566010188,-1.6955794000993265,14,4
2024-01-12 15:00:00,21.289518524139453,18997.028960415697,37.45000000000001,18.20016827430689,0.236092649286301,2.0,71920.4288237633,3180.9947079872204,26649.30894215805,34530.2322932043,10740.887588400941,3180.9947079872204,19.289518524139453,16.160481475860557,-1.1790954591022569,15,4
2024-01-12 15:10:00,22.67440478776419,121050.66135635099,37.434654011357814,30.026730970787085,3.953717150403061,2.0166666666666666,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,20.657738121097523,14.760249223593625,8.309317581748417,15,4
2024-01-12 15:20:00,23.52567712065414,105366.43724533742,37.417576127034806,29.518058526565827,3.4674462466199447,2.033333333333333,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,21.492343787320806,13.891899006380665,5.107633997339711,15,4
2024-01-12 15:30:00,23.898715842450056,88560.80060982882,37.40129332095771,28.696326133213596,2.464302982328393,2.05,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,21.848715842450055,13.502577478507657,2.2382323307754888,15,4
2024-01-12 15:40:00,23.980524856964827,80364.820451697,37.3848908296214,27.80591499708798,2.0561416536723085,2.0666666666666664,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,21.91385819029816,13.40436597265657,0.49085408708862843,15,4
2024-01-12 15:50:00,23.993232802072182,80838.19665021,37.36825423111428,27.21082710437158,1.9039547371547145,2.083333333333333,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,21.90989946873885,13.375021429042096,0.07624767064412907,15,4
2024-01-12 16:00:00,23.99265861904018,78582.77211516433,37.3512508070841,27.27530178290257,1.8658000554120564,2.1,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,21.89265861904018,13.358592188043918,-0.0034450981920031154,16,4
2024-01-12 16:10:00,23.9926099858437,79252.84596571601,37.3609252233845,27.236916022491467,1.8727769424498668,2.083333333333333,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,21.909276652510368,13.368315237540799,-0.0002917991788891072,16,4
2024-01-12 16:20:00,23.99269367270754,78526.3625087636,37.37789516355672,27.244016321898766,1.85380261793469,2.066666666666667,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,21.926027006040872,13.385201490849184,0.0005021211830325001,16,4
2024-01-12 16:30:00,23.99297203205562,77993.10424340438,37.39494879558333,27.253880171274517,1.8399084031518014,2.05,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,21.942972032055618,13.401976763527713,0.0016701560884797573,16,4
2024-01-12 16:40:00,23.993031118732876,77488.33567331688,37.41200344988774,27.265853262393055,1.8270850524696285,2.033333333333333,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,21.95969778539954,13.418972331154865,0.00035452006354574905,16,4
2024-01-12 16:50:00,23.992828035947333,77020.91444465632,37.429063001241055,27.276355576424393,1.8148908775011887,2.0166666666666666,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,21.976161369280668,13.436234965293721,-0.0012184967132569113,16,4
2024-01-12 17:00:00,23.993191873744102,76641.98850149331,37.44612381856872,27.28834591308884,1.8050605278378993,2.0,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,21.993191873744102,13.45293194482462,0.0021830267806137726,17,4
2024-01-12 17:10:00,23.993194727206877,79602.76501193446,37.44995388198085,27.22161186232514,1.8618583198009524,2.0,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,21.993194727206877,13.456759154773977,1.7120776647061575e-05,17,4
2024-01-12 17:20:00,23.99295715934101,79520.14590176193,37.449999507847906,27.22029440363537,1.8596780802478718,2.0,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,21.99295715934101,13.457042348506896,-0.0014254071951995684,17,4
2024-01-12 17:30:00,23.99293299107053,79413.36420914427,37.4499999947211,27.224376588483526,1.8579221760344689,2.0,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,21.99293299107053,13.457067003650568,-0.00014500962289076824,17,4
2024-01-12 17:40:00,23.993103720409735,79306.2766028366,37.44999999994312,27.2243356781985,1.8554093747542169,2.0,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,21.993103720409735,13.456896279533382,0.001024376035239527,17,4
2024-01-12 17:50:00,23.993439451343942,79207.59465804567,37.44999999999939,27.227385241609426,1.8536534705408139,2.0,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,21.993439451343942,13.45656054865545,0.0020143856052428077,17,4
2024-01-12 18:00:00,23.992897907774665,79045.65279981957,37.45,27.22953876504287,1.8502534101754442,2.0,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,21.992897907774665,13.457102092225337,-0.0032492614156609534,18,4
2024-01-12 18:10:00,24.00001682724129,61132.085269616226,37.54001678542445,24.4372024915632,1.1157936911376247,1.8666666666666667,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,22.133350160574622,13.53999995818316,0.042713516799743445,18,4
2024-01-12 18:20:00,24.00009753133667,61945.25612175522,37.67393144086751,24.46741654768676,1.1221309621382318,1.7333333333333334,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,22.266764198003337,13.673833909530842,0.0004842245722898042,18,4
2024-01-12 18:30:00,24.000225121846626,62859.915802689124,37.8106927048382,24.464738394355695,1.126802701343931,1.6,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,22.400225121846624,13.810467582991578,0.000765543059728202,18,4
2024-01-12 18:40:00,24.00041057147062,63277.09302538105,37.947247240881055,24.459856311248654,1.122386131711272,1.4666666666666668,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,22.533743904803956,13.946836669410434,0.001112697743970159,18,4
2024-01-12 18:50:00,23.99982652013923,63625.994781072935,38.08367639175609,24.453314325414432,1.116737015337166,1.3333333333333333,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,22.666493186805898,14.083849871616863,-0.003504307988343669,18,4
2024-01-12 19:00:00,24.000076381786183,64054.45865107507,38.22011673664525,24.446980260592756,1.1126030150617987,1.2,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,22.800076381786184,14.22004035485907,0.0014991698817183874,19,4
2024-01-12 19:10:00,23.064246088292734,1681.257915348746,38.26138778751624,24.10980549564827,0.0199216466340343,1.15,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,21.914246088292735,15.197141699223508,-5.614981760960696,19,4
2024-01-12 19:20:00,22.355379070107634,2341.861841205683,38.26675245951044,18.101842853306337,0.0277492422085861,1.1,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,21.255379070107633,15.911373389402808,-4.253202109110596,19,4
2024-01-12 19:30:00,21.778016223652745,2534.8986715012347,38.275842593359044,18.00074115742525,0.029910386311609,1.05,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,20.728016223652745,16.4978263697063,-3.4641770787293353,19,4
2024-01-12 19:40:00,21.31597097543609,2607.982646418221,38.28823399962033,17.999699504773986,0.0307523082966766,1.0,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,20.31597097543609,16.97226302418424,-2.772271489299925,19,4
2024-01-12 19:50:00,20.779555663818098,2679.169620824853,38.303825553628165,17.999818550627097,0.0315676432716893,0.95,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,19.8295556638181,17.524269889810068,-3.218491869707961,19,4
2024-01-12 20:00:00,20.507124852899917,2739.72242490322,38.32243619700387,17.99887214035263,0.0322500431964282,0.9,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,19.60712485289992,17.81531134410395,-1.6345848655090833,20,4
2024-01-12 20:10:00,21.99097474018144,109922.8422117744,38.53186316171302,30.382286511676885,3.1917380782474085,0.9166666666666666,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,21.07430807351477,16.54088842153158,8.903099323689133,20,4
2024-01-12 20:20:00,22.96114801569518,102038.45648442757,38.54552916355496,30.891256607939987,3.183655627190761,0.9333333333333332,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,22.027814682361846,15.58438114785978,5.821039653082444,20,4
2024-01-12 20:30:00,23.629380300004332,95278.9899221404,38.52845084412532,30.11827295928831,2.8799851322162033,0.95,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,22.679380300004333,14.899070544120985,4.009393705854912,20,4
2024-01-12 20:40:00,23.951662614464126,78340.04934212178,38.512550526895495,27.08773012719585,1.7075886734735732,0.9666666666666668,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,22.984995947797458,14.560887912431369,1.9336938867587676,20,4
2024-01-12 20:50:00,23.98191293905053,70800.82522236621,38.497041130741756,26.28066831682474,1.3864996364047584,0.9833333333333334,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,22.998579605717197,14.515128191691225,0.1815019475184272,20,4
2024-01-12 21:00:00,23.991025373180285,74610.41430702574,38.47980657256315,26.320080558207025,1.46790983547578,1.0,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,22.991025373180285,14.488781199382863,0.05467460477852626,21,4
2024-01-12 21:10:00,24.000150285042047,53128.82790798152,38.48541945260456,24.51398073092655,0.9097306415036001,0.9833333333333334,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,23.016816951708712,14.485269167562514,0.05474947117056672,21,4
2024-01-12 21:20:00,23.999745672337507,53328.04090242442,38.50159205142757,24.478265624689467,0.9097630714625435,0.9666666666666668,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,23.033079005670842,14.501846379090065,-0.002427676227235054,21,4
2024-01-12 21:30:00,24.000244730912105,54092.82215258836,38.51865621631199,24.52048186904937,0.9244681643940267,0.95,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,23.050244730912105,14.518411485399884,0.002994351447583199,21,4
2024-01-12 21:40:00,24.00028324813824,54294.884714960135,38.53576914044529,24.510742107513007,0.9261448722421441,0.9333333333333332,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,23.066949914804905,14.535485892307051,0.00023110335680343042,21,4
2024-01-12 21:50:00,23.99990320051308,54628.01433337941,38.55289293280531,24.52274276138448,0.9314870326327912,0.9166666666666666,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,23.083236533846414,14.552989732292225,-0.0022802857509418573,21,4
2024-01-12 22:00:00,24.000238728607012,55023.90102237418,38.57002031063541,24.530819923332363,0.9376326515492717,0.9,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,23.100238728607014,14.569781582028394,0.002013168563586021,22,4
2024-01-12 22:10:00,23.99988835499036,56205.931737576706,38.59771683782874,24.545037798888906,0.9568563485489476,0.8666666666666667,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.133221688323694,14.59782848283838,-0.0021022416999088023,22,4
2024-01-12 22:20:00,23.999718111021842,56709.88340451112,38.63136385998164,24.545924501228274,0.9631902425425033,0.8333333333333334,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.16638477768851,14.631645748959798,-0.0010214638111136765,22,4
2024-01-12 22:30:00,23.999949306691338,56981.88320517655,38.66551241983848,24.546423979456417,0.9655035119642424,0.8,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.199949306691337,14.66556311314714,0.0013871740169761893,22,4
2024-01-12 22:40:00,23.99999150759399,57159.40357565673,38.69969508103903,24.542628108098384,0.9659132424260448,0.7666666666666666,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.233324840927324,14.699703573445042,0.000253205415909008,22,4
2024-01-12 22:50:00,24.00034599199956,57358.38111210897,38.73386927928165,24.54465784924072,0.9670798699546964,0.7333333333333334,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.267012658666225,14.73352328728209,0.00212690643341773,22,4
2024-01-12 23:00:00,24.000181126320776,57464.3848745341,38.76803139579653,24.540953523554805,0.9662884128245707,0.7,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.300181126320776,14.767850269475751,-0.0009891940727015935,23,4
2024-01-12 23:10:00,23.999900047325163,57677.47460408101,38.7600403330306,24.550546880236254,0.9710718363281508,0.7333333333333334,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.26656671399183,14.76014028570544,-0.0016864739736774936,23,4
2024-01-12 23:20:00,23.999761958313663,57862.44174674316,38.72829606594448,24.560818369171876,0.9770750806440199,0.7666666666666666,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.233095291646997,14.728534107630814,-0.0008285340690008525,23,4
2024-01-12 23:30:00,24.000283834980653,58066.40292886366,38.69427693174772,24.572966032890402,0.9837248151938703,0.8,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.200283834980652,14.69399309676707,0.0031312600019433035,23,4
2024-01-12 23:40:00,24.000036002370223,58154.37499961811,38.6600517759436,24.582070170631543,0.9882474842107499,0.8333333333333333,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.16670266903689,14.660015773573377,-0.0014869956625815917,23,4
2024-01-12 23:50:00,24.00018679154597,58351.48334492264,38.625798142973125,24.594139588348813,0.9948706317505457,0.8666666666666666,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.133520124879304,14.625611351427153,0.000904735054490402,23,4
2024-01-13 00:00:00,24.00010126250137,58452.79847578494,38.59155419134331,24.603163810332152,0.9996806422641805,0.9,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.100101262501372,14.591452928841942,-0.0005131742676027784,0,5
2024-01-13 00:10:00,23.18655438804973,0.0,38.58077247853574,38.58077247853574,0.0,0.9166666666666666,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,22.26988772138306,15.394218090486014,-4.881281246709854,0,5
2024-01-13 00:20:00,22.596206485990486,0.0,38.58077247853573,38.58077247853573,0.0,0.9333333333333332,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,21.662873152657152,15.984565992545242,-3.542087412355457,0,5
2024-01-13 00:30:00,22.100894960889338,0.0,38.58077247853574,38.58077247853574,0.0,0.95,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,21.15089496088934,16.479877517646404,-2.971869150606885,0,5
2024-01-13 00:40:00,21.452208289336056,0.0,38.58077247853576,38.58077247853576,0.0,0.9666666666666668,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.485541622669388,17.128564189199707,-3.892120029319692,0,5
2024-01-13 00:50:00,21.150447087368175,0.0,38.58077247853577,38.58077247853577,0.0,0.9833333333333334,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.16711375403484,17.430325391167596,-1.8105672118072889,0,5
2024-01-13 01:00:00,20.92590493863191,0.0,38.58077247853574,38.58077247853574,0.0,1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.92590493863191,17.654867539903833,-1.3472528924175933,1,5
2024-01-13 01:10:00,20.721897878606146,0.0,38.58077247853574,38.58077247853574,0.0,1.05,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.671897878606146,17.858874599929596,-1.2240423601545771,1,5
2024-01-13 01:20:00,20.568208843140457,1116.1892280030004,38.57750924347257,18.010320463917125,0.0129833453979685,1.1,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.468208843140456,18.009300400332112,-0.9221342127941341,1,5
2024-01-13 01:30:00,20.453123542165457,835.9142875876562,38.57130716438473,17.99996589132002,0.0097212666876534,1.15,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.30312354216546,18.11818362221927,-0.6905118058500008,1,5
2024-01-13 01:40:00,20.366932186063547,1159.6254690963142,38.56349578806535,17.99999007406835,0.0134910051275445,1.2000000000000002,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.166932186063548,18.196563602001806,-0.5171481366114605,1,5
2024-01-13 01:50:00,20.304437540352296,1818.174458478099,38.55007909694149,18.001684518121095,0.0211680754170164,1.25,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.054437540352296,18.24564155658919,-0.37496787426750444,1,5
2024-01-13 02:00:00,20.25103549290227,1892.4668867152318,38.531709504353756,17.99997176481755,0.0220508989583466,1.3,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.951035492902268,18.280674011451488,-0.32041228470016847,2,5
2024-01-13 02:10:00,21.84305135326523,109380.78610714298,38.21187707216092,30.099510016856286,3.190623750188488,1.3000000000000005,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.54305135326523,16.368825718895685,9.552095162177778,2,5
2024-01-13 02:20:00,22.87452066773212,100968.98415299594,38.16751909842926,30.603534594154784,3.1871717592705036,1.3000000000000005,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,21.57452066773212,15.29299843069714,6.188815886801336,2,5
2024-01-13 02:30:00,23.548885276614353,86914.21022216656,38.167500008067705,29.215291314103798,2.561039362030283,1.3,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,22.248885276614352,14.618614731453352,4.046187653293394,2,5
2024-01-13 02:40:00,23.831089461741644,74894.63922468228,38.16750000002433,28.92105121005433,1.9403531821789235,1.3,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,22.531089461741644,14.336410538282689,1.6932251107637484,2,5
2024-01-13 02:50:00,23.937751323883262,70582.34832917879,38.16750000000023,29.170971357658285,1.8771582747261895,1.3,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,22.63775132388326,14.22974867611697,0.6399711728497053,2,5
2024-01-13 03:00:00,23.984167052660627,69131.84857948548,38.16750000000001,26.8435165924409,1.4605037079812089,1.3,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,22.684167052660626,14.183332947339384,0.2784943726641913,3,5
2024-01-13 03:10:00,23.07720026199168,0.0,38.16750000000001,38.16750000000001,0.0,1.2833333333333334,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,21.793866928658346,15.09029973800833,-5.441800744013676,3,5
2024-01-13 03:20:00,21.950753261907572,0.0,38.16750000000001,38.16750000000001,0.0,1.2666666666666668,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.684086595240906,16.21674673809244,-6.758682000504656,3,5
2024-01-13 03:30:00,21.51530302983649,0.0,38.1675,38.1675,0.0,1.25,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.26530302983649,16.65219697016351,-2.6127013924265015,3,5
2024-01-13 03:40:00,21.155640562403892,0.0,38.1675,38.1675,0.0,1.2333333333333334,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.922307229070558,17.011859437596105,-2.1579748045955753,3,5
2024-01-13 03:50:00,20.761461271823052,0.0,38.1675,38.1675,0.0,1.2166666666666666,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.544794605156387,17.406038728176945,-2.3650757434850433,3,5
2024-01-13 04:00:00,20.512522350767345,363.35611541784334,38.167768624044825,28.0901989124377,0.0043129098992525,1.2,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.312522350767345,17.65524627327748,-1.4936335263342428,4,5
2024-01-13 04:10:00,20.357682857396195,868.7344696218493,38.16983668388266,18.00166154207436,0.0103049091634156,1.2,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.157682857396196,17.812153826486462,-0.9290369602268953,4,5
2024-01-13 04:20:00,20.242012678620885,796.9928173286241,38.172221654511596,18.000005039221218,0.0094520171854772,1.2,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.042012678620885,17.93020897589071,-0.6940210726518643,4,5
2024-01-13 04:30:00,20.146630003816263,1125.8778265121055,38.174901236554255,18.00000752471105,0.0133506905250932,1.2,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.946630003816264,18.028271232737993,-0.5722960488277309,4,5
2024-01-13 04:40:00,20.069098333772473,1672.7465502791383,38.17866905003371,18.00979563204051,0.019841395810845597,1.2,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.869098333772474,18.10957071626124,-0.4651900202627388,4,5
2024-01-13 04:50:00,20.00349429640648,1955.0166402880673,38.183334645900814,18.00003007222449,0.0231729808419208,1.2,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.80349429640648,18.179840349494334,-0.39362422419596044,4,5
2024-01-13 05:00:00,19.94492025742402,2194.393607817002,38.18837701125234,17.99991118432426,0.0260036870471063,1.2,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.74492025742402,18.243456753828323,-0.3514442338947603,5,5
2024-01-13 05:10:00,19.892557506420363,2450.496672396318,38.19426187729298,17.99999943726072,0.0290301874011092,1.1833333333333331,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.70922417308703,18.301704370872617,-0.31417650602193703,5,5
2024-01-13 05:20:00,19.845325484795534,2649.716371105419,38.20149137922583,18.000067057272222,0.0313791457454121,1.1666666666666667,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.678658818128866,18.356165894430294,-0.2833921297489752,5,5
2024-01-13 05:30:00,19.80025890343246,3669.9368372032027,38.2112959162538,17.999856095124528,0.043439523738789995,1.15,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.650258903432462,18.411037012821343,-0.27039948817844106,5,5
2024-01-13 05:40:00,19.764547619057666,3834.4379686814436,38.22348925807709,18.000136750493215,0.0453599202820248,1.1333333333333333,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.631214285724333,18.45894163901942,-0.21426770624876923,5,5
2024-01-13 05:50:00,19.74012666280617,3967.212122972322,38.23664799208234,17.999912119440637,0.046899550169383304,1.1166666666666667,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.623459996139502,18.49652132927617,-0.14652573750898057,5,5
2024-01-13 06:00:00,19.721358816113717,4089.115376789814,38.25063552698155,18.00014366346148,0.0483078274724211,1.1,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.621358816113716,18.52927671086783,-0.1126070801547101,6,5
2024-01-13 06:10:00,19.424833708937925,8703.122259817548,38.27181859743981,19.4931129802628,0.1027286612751055,1.0833333333333337,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.341500375604593,18.846984888501886,-1.7791506430547557,6,5
2024-01-13 06:20:00,19.037063351725514,9399.788751639704,38.301758267351936,18.00199994333721,0.1107776952455673,1.0666666666666669,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,17.970396685058848,19.26469491562642,-2.326622143274463,6,5
2024-01-13 06:30:00,18.819957695582566,9811.320628610267,38.32920928460254,18.00028029236012,0.1154614186650106,1.05,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,17.769957695582566,19.509251589019975,-1.3026339368576885,6,5
2024-01-13 06:40:00,18.701057082698576,10084.23512636433,38.35492202041646,18.00031495025875,0.11852336099629061,1.0333333333333334,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,17.66772374936524,19.653864937717884,-0.713403677303944,6,5
2024-01-13 06:50:00,18.626451030023286,10414.736555276613,38.37908579990061,18.000175100774385,0.1222618718924833,1.0166666666666666,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,17.60978436335662,19.75263476987732,-0.44763631605173515,6,5
2024-01-13 07:00:00,18.56958693330969,10704.64235538291,38.40199722931667,18.000143390843736,0.125523849158577,1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,17.56958693330969,19.83241029600698,-0.3411845802815776,7,5
2024-01-13 07:10:00,20.21105590117572,120299.9176436624,38.46718982070852,29.546868883448695,3.1932482204185195,1.0,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,19.21105590117572,18.2561339195328,9.848813807196173,7,5
2024-01-13 07:20:00,21.271295467404475,112739.24976330226,38.47499666321291,30.051901979301526,3.19382325946456,1.0,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,20.271295467404475,17.20370119580844,6.3614373973725336,7,5
2024-01-13 07:30:00,22.023988836882527,108206.51877664986,38.47499999862728,30.36941876461847,3.193692223486434,1.0,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,21.023988836882527,16.451011161744756,4.516160216868315,7,5
2024-01-13 07:40:00,22.563309656393226,104430.39114735309,38.47499999999944,30.643732733360572,3.190204894000919,1.0,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,21.563309656393226,15.911690343606214,3.235924917064196,7,5
2024-01-13 07:50:00,22.945935788163077,101866.05946666717,38.475,30.832062386609152,3.188547637040837,1.0,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,21.945935788163077,15.529064211836925,2.2957567906191017,7,5
2024-01-13 08:00:00,23.270278722391122,99430.41157100834,38.47500000000001,31.011758000901285,3.1872448735481536,1.0,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,22.270278722391122,15.204721277608886,1.9460576053682743,8,5
2024-01-13 08:10:00,23.526304558340065,102123.47519494368,38.56456061337703,31.038178395412118,3.2461085138094004,0.9,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,22.626304558340067,15.038256055036967,1.5361550156936588,8,5
2024-01-13 08:20:00,23.710251867973543,101451.11320285921,38.66705124763696,31.187280732067485,3.2448323373267716,0.8,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,22.910251867973543,14.956799379663419,1.103683857800867,8,5
2024-01-13 08:30:00,23.83665895044988,100890.43823863783,38.76954657551234,31.328430734381058,3.243662508884362,0.7,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,23.13665895044988,14.932887625062456,0.7584424948580235,8,5
2024-01-13 08:40:00,23.911406573736734,99226.02709228173,38.86994400871924,30.134437750758867,2.717447998132557,0.6000000000000001,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,23.311406573736733,14.958537434982503,0.4484857397211215,8,5
2024-01-13 08:50:00,23.943284658100424,97328.12940034499,38.97064035553111,29.413147774353735,2.4362290930983663,0.5,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,23.443284658100424,15.027355697430686,0.19126850618214064,8,5
2024-01-13 09:00:00,23.964484082150296,96836.42584471554,39.071992142558216,28.599654106670762,2.212171625320964,0.4,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,23.564484082150297,15.10750806040792,0.1271965442992311,9,5
2024-01-13 09:10:00,22.86288651964917,1842.360545702044,39.0905118506656,24.33285743757441,0.020913342109077,0.35,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,22.512886519649168,16.22762533101643,-6.609585375006759,9,5
2024-01-13 09:20:00,22.128379911613678,2599.4605323057226,39.09560192857225,18.09456773733821,0.0295875440466583,0.3,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,21.828379911613677,16.967222016958573,-4.407039648212951,9,5
2024-01-13 09:30:00,21.53238709373351,2751.1272446265825,39.10448676258247,18.000351817502214,0.0311865627942377,0.25,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,21.28238709373351,17.572099668848956,-3.5759569072809967,9,5
2024-01-13 09:40:00,21.064407634585034,2791.1508613707065,39.116657022669855,17.99957405614576,0.0316208172917988,0.2,64306.34055457528,532.8889145281172,19035.220672970037,34530.2322932043,10740.887588400941,532.8889145281172,20.864407634585035,18.05224938808482,-2.807876754890863,9,5
2024-01-13 09:50:00,20.69325711349499,2827.542454773856,39.1319221206332,18.000103909993395,0.0320107601059354,0.15,64306.34055457528,1167.1828392784375,19035.220672970037,34530.2322932043,10740.887588400941,1167.1828392784375,20.54325711349499,18.43866500713821,-2.2269031265402646,9,5
2024-01-13 10:00:00,20.32147486570163,2851.20174551232,39.15004063191456,17.99951099235883,0.0322500431964282,0.1,64306.34055457528,1881.8501444247238,19035.220672970037,34530.2322932043,10740.887588400941,1881.8501444247238,20.22147486570163,18.828565766212925,-2.2306934867601527,10,5
2024-01-13 10:10:00,21.926197188076493,118979.1293576839,39.36799823094334,30.666113514291048,3.2445079758041038,0.1,64306.34055457528,2608.2789757822934,19035.220672970037,34530.2322932043,10740.887588400941,2608.2789757822934,21.826197188076492,17.44180104286685,9.62833393424917,10,5
2024-01-13 10:20:00,22.950022291897174,110596.92769095654,39.39748897900611,31.0769117033156,3.2014871887973415,0.1,64306.34055457528,3361.123472276992,19035.220672970037,34530.2322932043,10740.887588400941,3361.123472276992,22.850022291897172,16.44746668710894,6.142950622924083,10,5
2024-01-13 10:30:00,23.63555185599499,102230.73073941562,39.39749999548318,30.16400097617806,2.8197734760003264,0.1,64306.34055457528,4137.193693891338,19035.220672970037,34530.2322932043,10740.887588400941,4137.193693891338,23.53555185599499,15.76194813948819,4.113177384586898,10,5
2024-01-13 10:40:00,23.95034482673367,87903.25243393595,39.397499999994785,28.36753773892751,2.111066642850864,0.1,64306.34055457528,4613.5187576881335,19035.220672970037,34530.2322932043,10740.887588400941,4613.5187576881335,23.850344826733668,15.447155173261116,1.8887578244320764,10,5
2024-01-13 10:50:00,23.999801674032422,77357.51633324794,39.397499999999916,24.81784978561785,1.2693434055494837,0.1,64306.34055457528,5760.022131186005,19035.220672970037,34530.2322932043,10740.887588400941,5760.022131186005,23.89980167403242,15.397698325967493,0.2967410837925186,10,5
2024-01-13 11:00:00,23.999836406896453,77411.08895331732,39.39750000000001,24.73983690744534,1.2634619280160324,0.1,64306.34055457528,6266.288183656007,19035.220672970037,34530.2322932043,10740.887588400941,6266.288183656007,23.89983640689645,15.397663593103555,0.00020839718418130815,11,5
2024-01-13 11:10:00,24.00019270052811,70460.69485593325,39.35230032548188,24.550342740278968,1.1388105570895208,0.1666666666666666,71920.4288237633,6778.8001709618875,26649.30894215805,34530.2322932043,10740.887588400941,6778.8001709618875,23.833526033861443,15.352107624953767,0.002137761789946069,11,5
2024-01-13 11:20:00,24.000157638232267,67359.18540767764,39.286416572294506,24.441400354617436,1.085525096170002,0.2333333333333333,71920.4288237633,7296.561233498256,26649.30894215805,34530.2322932043,10740.887588400941,7296.561233498256,23.766824304898932,15.28625893406224,-0.00021037377506161192,11,5
2024-01-13 11:30:00,23.999779846064225,67506.62996344267,39.21821543020705,24.456790357699493,1.0940618128114372,0.3,71920.4288237633,7818.7407503768645,26649.30894215805,34530.2322932043,10740.887588400941,7818.7407503768645,23.699779846064224,15.218435584142828,-0.0022667530082500775,11,5
2024-01-13 11:40:00,23.999501950641562,65855.15258896942,39.15033834059356,24.415284358511748,1.069206886699676,0.3666666666666666,71920.4288237633,7984.322766333134,26649.30894215805,34530.2322932043,10740.887588400941,7984.322766333134,23.632835283974895,15.150836389951994,-0.0016673725359765967,11,5
2024-01-13 11:50:00,24.000232747646752,64211.10870841778,39.082625579794616,24.371434249495216,1.044205660540096,0.4333333333333333,71920.4288237633,8150.990430242516,26649.30894215805,34530.2322932043,10740.887588400941,8150.990430242516,23.56689941431342,15.082392832147864,0.004384782031138457,11,5
2024-01-13 12:00:00,24.000310558902058,62657.82432457278,39.01490192329054,24.3340543650708,1.0210520929428968,0.5,71920.4288237633,8318.334473393876,26649.30894215805,34530.2322932043,10740.887588400941,8318.334473393876,23.500310558902058,15.01459136438848,0.00046686753183422525,12,5
2024-01-13 12:10:00,23.994493976902422,85022.1405757204,38.98887711889531,27.73044386794988,1.8066659438063062,0.5,71920.4288237633,8486.411941745062,26649.30894215805,34530.2322932043,10740.887588400941,8486.411941745062,23.494493976902422,14.994383141992888,-0.034899491997812504,12,5
2024-01-13 12:20:00,23.994767965287096,84672.71005281925,38.987516883452834,27.709224993124916,1.7960724368741345,0.5,71920.4288237633,8655.789728972639,26649.30894215805,34530.2322932043,10740.887588400941,8655.789728972639,23.494767965287096,14.992748918165738,0.0016439303080417744,12,5
2024-01-13 12:30:00,23.995376125913648,84107.09350007345,38.98750021255081,27.714087062254798,1.7848466978200817,0.5,71920.4288237633,8827.636185953797,26649.30894215805,34530.2322932043,10740.887588400941,8827.636185953797,23.495376125913648,14.992124086637165,0.003648963759310675,12,5
2024-01-13 12:40:00,23.994265452888115,83579.85952990796,38.98750000274019,27.75748717799314,1.7805128113172923,0.5,71920.4288237633,7854.521682409021,26649.30894215805,34530.2322932043,10740.887588400941,7854.521682409021,23.494265452888115,14.993234549852076,-0.006664038153196827,12,5
2024-01-13 12:50:00,23.994969932489752,83625.69422447443,38.98750000003569,27.72490774014879,1.7763358986996722,0.5,71920.4288237633,7532.096160942257,26649.30894215805,34530.2322932043,10740.887588400941,7532.096160942257,23.494969932489752,14.992530067545935,0.004226877609823987,12,5
2024-01-13 13:00:00,23.994901091799367,83214.95552101801,38.98750000000047,27.754282488188895,1.7722334740696029,0.5,71920.4288237633,7223.457327875326,26649.30894215805,34530.2322932043,10740.887588400941,7223.457327875326,23.494901091799367,14.992598908201106,-0.00041304414231291275,13,5
2024-01-13 13:10:00,23.994630085761653,82920.73851708011,38.961158433312065,27.74004011389897,1.767871676263328,0.5333333333333333,71920.4288237633,6932.864818516995,26649.30894215805,34530.2322932043,10740.887588400941,6932.864818516995,23.461296752428318,14.966528347550412,-0.0016260362262841,13,5
2024-01-13 13:20:00,23.994360455546026,82540.01721435119,38.92710895012602,27.740204689941176,1.7651367297205365,0.5666666666666667,71920.4288237633,6666.131851612583,26649.30894215805,34530.2322932043,10740.887588400941,6666.131851612583,23.42769378887936,14.932748494579993,-0.00161778129375989,13,5
2024-01-13 13:30:00,23.994563426034954,82212.78191762517,38.89295845282653,27.73053595982104,1.7619947334630228,0.6,71920.4288237633,6431.339431409772,26649.30894215805,34530.2322932043,10740.887588400941,6431.339431409772,23.394563426034953,14.898395026791572,0.0012178229335688684,13,5
2024-01-13 13:40:00,23.994398560706543,81836.63210247137,38.8588059872591,27.72661254869589,1.7586957825838685,0.6333333333333333,71920.4288237633,6169.703454256402,26649.30894215805,34530.2322932043,10740.887588400941,6169.703454256402,23.36106522737321,14.86440742655256,-0.0009891919704685392,13,5
2024-01-13 13:50:00,23.994329025730984,81524.30627026998,38.82465122326637,27.718663601350777,1.756117800294482,0.6666666666666667,71920.4288237633,5929.909539138487,26649.30894215805,34530.2322932043,10740.887588400941,5929.909539138487,23.327662359064316,14.830322197535388,-0.00041720985335302885,13,5
2024-01-13 14:00:00,23.994744342965113,81222.61132650835,38.79049828936122,27.712024088466343,1.7539641629765372,0.7,71920.4288237633,5718.759368073578,26649.30894215805,34530.2322932043,10740.887588400941,5718.759368073578,23.294744342965114,14.795753946396104,0.0024919034047741206,14,5
2024-01-13 14:10:00,23.20886365085806,20076.0172241128,38.80307260091814,18.807379256563998,0.2379856444022002,0.6166666666666667,71920.4288237633,5403.453037526248,26649.30894215805,34530.2322932043,10740.887588400941,5403.453037526248,22.592196984191393,15.594208950060082,-4.715284152642319,14,5
2024-01-13 14:20:00,22.635256629625587,20779.74310902189,38.85294325890716,18.23585766045262,0.2411264565233362,0.5333333333333333,71920.4288237633,4993.239533107987,26649.30894215805,34530.2322932043,10740.887588400941,4993.239533107987,22.101923296292252,16.217686629281573,-3.441642127394836,14,5
2024-01-13 14:30:00,22.166275057291614,20938.512293381424,38.91852558800327,18.24156747266428,0.2422608356190062,0.4499999999999999,71920.4288237633,4603.751860496209,26649.30894215805,34530.2322932043,10740.887588400941,4603.751860496209,21.716275057291615,16.752250530711656,-2.8138894340038405,14,5
2024-01-13 14:40:00,21.785391509010484,21129.384784245056,38.99332410058582,18.255314426309976,0.2437497081820731,0.3666666666666667,71920.4288237633,3885.015373134851,26649.30894215805,34530.2322932043,10740.887588400941,3885.015373134851,21.418724842343817,17.20793259157534,-2.285301289686778,14,5
2024-01-13 14:50:00,21.46854355936278,21299.66705067317,39.07316428540148,18.25884743872458,0.2448131885842634,0.2833333333333333,71920.4288237633,3208.9249174801016,26649.30894215805,34530.2322932043,10740.887588400941,3208.9249174801016,21.185210226029444,17.604620726038704,-1.9010876978862328,14,5
2024-01-13 15:00:00,21.12781912991173,21475.20217471992,39.15576127195597,18.26069954467448,0.245876668986454,0.2,71920.4288237633,2571.2490901716947,26649.30894215805,34530.2322932043,10740.887588400941,2571.2490901716947,20.927819129911732,18.027942142044235,-2.044346576706282,15,5
2024-01-13 15:10:00,22.663075411440893,134584.85043371015,39.161946001541466,30.860896081015618,3.930664193841167,0.3333333333333333,75727.4729583573,1951.6572669681645,30456.35307675206,34530.2322932043,10740.887588400941,1951.6572669681645,22.32974207810756,16.498870590100573,9.211537689174968,15,5
2024-01-13 15:20:00,23.568407110472442,115963.44927482246,39.035600946182285,30.04020305955467,3.384196681356517,0.4666666666666667,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,23.101740443805777,15.467193835709843,5.4319901941892965,15,5
