DateTime,T_air_avg,Q_heating_total,T_supply_avg,T_return_avg,mdot_water_total,T_outdoor,Q_internal_no_solar,I_solar_total,Q_people_total,Q_lights_total,Q_equipment_total,Q_solar_total,dT_outdoor,dT_supply,dT_air_dt,hour,day_of_week
2024-01-13 15:30:00,23.946946228088947,95202.67665939567,38.905718725120664,28.640070608498718,2.30979295412072,0.6,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,23.346946228088946,14.958772497031717,2.2712347056990296,15,5
2024-01-13 15:40:00,23.99356531858131,85001.38224061599,38.778794709822,27.67594080684956,1.8315344043024968,0.7333333333333333,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,23.260231985247977,14.78522939124069,0.2797145429541814,15,5
2024-01-13 15:50:00,23.9939517934463,86512.04051322714,38.6418164525741,27.577164665500458,1.87052071842351,0.8666666666666667,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,23.127285126779633,14.647864659127798,0.002318849189933303,15,5
2024-01-13 16:00:00,23.993890068568703,83390.45191179859,38.50577597504219,27.59729130232877,1.8288396121895365,1.0,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,22.993890068568703,14.511885906473488,-0.0003703492655802165,16,5
2024-01-13 16:10:00,23.993710658002964,84033.78136368583,38.60842040274945,27.596492498250658,1.8256363118436947,0.8333333333333334,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,23.160377324669632,14.614709744746488,-0.0010764633944333468,16,5
2024-01-13 16:20:00,23.994003248998574,83862.7299492832,38.77809848252581,27.65222242967257,1.803260611527961,0.6666666666666667,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,23.327336582331906,14.784095233527239,0.0017555459736584567,16,5
2024-01-13 16:30:00,23.994245387493777,83660.27199812881,38.94850353186029,27.72680730841876,1.783546688467582,0.5,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,23.494245387493777,14.954258144366513,0.0014528309712176224,16,5
2024-01-13 16:40:00,23.99443110378794,83604.92788740236,39.11892205850881,27.790459588086378,1.7655687144352044,0.3333333333333333,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,23.661097770454607,15.12449095472087,0.0011142977649711838,16,5
2024-01-13 16:50:00,23.994565173269,83586.57643916064,39.28939222146028,27.86218541679384,1.7499279538410766,0.1666666666666666,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,23.82789850660233,15.294827048191284,0.0008044168863605705,16,5
2024-01-13 17:00:00,23.99473362117028,83637.37185437838,39.45988186172113,27.929739255288272,1.735359337520721,0.0,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,23.99473362117028,15.46514824055085,0.0010106874076853956,17,5
2024-01-13 17:10:00,23.994569705762313,87184.62098958435,39.631642788073975,27.90652460086124,1.778878856231155,-0.1666666666666666,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,24.16123637242898,15.637073082311662,-0.0009834924478013818,17,5
2024-01-13 17:20:00,23.99495735426411,87734.0561442605,39.80238470105155,27.96112903417747,1.7725323426356745,-0.3333333333333333,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,24.32829068759744,15.807427346787442,0.0023258910107770703,17,5
2024-01-13 17:30:00,23.99469773593968,88137.5850137567,39.97304273511755,28.02413904502522,1.7646427823744426,-0.5,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,24.49469773593968,15.978344999177871,-0.0015577099465673427,17,5
2024-01-13 17:40:00,23.995327492711052,88702.83949342235,40.14374119677879,28.080312045172235,1.7590997328981128,-0.6666666666666666,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,24.66199415937772,16.14841370406774,0.0037785406282253575,17,5
2024-01-13 17:50:00,23.99496326122988,89104.86179034875,40.31441765329986,28.143513189144333,1.7514682367447372,-0.8333333333333334,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,24.828296594563213,16.319454392069982,-0.002185388887028239,17,5
2024-01-13 18:00:00,23.995534175728036,89711.87246547111,40.48511577976324,28.199873965746978,1.7469880341955273,-1.0,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,24.995534175728036,16.489581604035205,0.0034254869889309703,18,5
2024-01-13 18:10:00,23.999970750251602,68195.70205463545,40.73748501115163,24.267448593165483,0.9905024227274102,-1.3333333333333337,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,25.333304083584935,16.737514260900024,0.026619447141399633,18,5
2024-01-13 18:20:00,24.000461569706545,69695.72907588583,41.06997091630004,24.297827576199126,0.99412573921185,-1.6666666666666667,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,25.667128236373213,17.0695093465935,0.0029449167296533574,18,5
2024-01-13 18:30:00,23.99963164095473,70873.57538052002,41.41114514600892,24.290933385825095,0.9903733111625247,-2.0,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,25.99963164095473,17.41151350505419,-0.004979572510897867,18,5
2024-01-13 18:40:00,24.00033213587647,71919.60946247606,41.75190341021575,24.285491096650972,0.985070539265946,-2.333333333333333,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,26.3336654692098,17.751571274339284,0.00420296953044641,18,5
2024-01-13 18:50:00,24.000276710229677,72683.8438135686,42.09241937578735,24.27715863811986,0.9760440578044067,-2.6666666666666665,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,26.666943376896345,18.092142665557674,-0.00033255388075303927,18,5
2024-01-13 19:00:00,24.00024594513613,73542.90557898092,42.43289749003835,24.26962162112213,0.9686576737021859,-3.0,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,27.00024594513613,18.43265154490222,-0.00018459056128961038,19,5
2024-01-13 19:10:00,22.932495364025694,2470.196754472578,42.54829647270781,23.07229923847113,0.0242260835619006,-3.333333333333333,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,26.265828697359026,19.615801108682117,-6.406503486662608,19,5
2024-01-13 19:20:00,22.118916273036753,3287.725854696789,42.5875499462514,18.073495609560126,0.0320705808785586,-3.6666666666666665,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,25.78558293970342,20.468633673214647,-4.881474545933649,19,5
2024-01-13 19:30:00,21.45866158889564,3520.089017300597,42.65374838426892,18.000473678146708,0.0341589905183603,-4.0,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,25.45866158889564,21.19508679537328,-3.9615281048466713,19,5
2024-01-13 19:40:00,20.9301067918184,3654.7085574662096,42.74485603112923,18.00012966993321,0.0353341363627808,-4.333333333333333,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,25.26344012515173,21.81474923931083,-3.1713287824634477,19,5
2024-01-13 19:50:00,20.502441005580028,4017.382911289286,42.86112439392194,18.966366664355906,0.0386724596180904,-4.666666666666667,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,25.169107672246696,22.358683388341912,-2.565994717430229,19,5
2024-01-13 20:00:00,20.159637239725797,5499.263657955859,43.028072405796976,18.035798080762895,0.0526006258069514,-5.0,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,25.159637239725797,22.86843516607118,-2.0568225951253893,20,5
2024-01-13 20:10:00,22.059327215800234,146123.0322631364,44.28765993834656,33.401206456198615,3.185500765688561,-4.833333333333334,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,26.892660549133566,22.228332722546323,11.398139856446626,20,5
2024-01-13 20:20:00,23.270525909502243,133811.7955772553,44.30535939732077,33.366301915122094,3.0148453935949977,-4.666666666666667,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,27.93719257616891,21.034833487818528,7.267192162212055,20,5
2024-01-13 20:30:00,23.89352121080298,106827.2207974579,44.13601147467246,29.10585221274692,2.004660879019029,-4.5,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,28.39352121080298,20.242490263869477,3.7379718078044206,20,5
2024-01-13 20:40:00,23.998192898704623,86873.99631444052,44.00289391388188,24.712881745826333,1.0786234602350653,-4.333333333333334,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,28.33152623203796,20.004701015177254,0.6280301274098576,20,5
2024-01-13 20:50:00,23.9997895734965,88842.91826262193,43.834355442368924,24.69796752219559,1.1106739032653612,-4.166666666666667,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,28.166456240163168,19.834565868872424,0.009580048751260506,20,5
2024-01-13 21:00:00,23.999946729749016,85337.8360398396,43.665380898868186,24.62359426685244,1.0721551839279408,-4.0,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,27.999946729749016,19.66543416911917,0.000942937515098663,21,5
2024-01-13 21:10:00,24.00017085395285,58171.212253428544,43.69634404148178,24.204459576515884,0.7139667783471043,-4.166666666666667,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,28.166837520619517,19.69617318752893,0.0013447452229939927,21,5
2024-01-13 21:20:00,23.99958908026054,59103.59976295547,43.84869731695964,24.20490005852733,0.7198006058681743,-4.333333333333334,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,28.332922413593877,19.849108236699095,-0.003490642153842316,21,5
2024-01-13 21:30:00,24.00003230845234,59715.2003619394,44.01649793360582,24.202989041214703,0.7210198445177266,-4.5,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,28.50003230845234,20.01646562515348,0.0026593691507912354,21,5
2024-01-13 21:40:00,24.000312591402068,60145.08214436436,44.186780529016396,24.201419271747515,0.7199657513015784,-4.666666666666666,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,28.666979258068736,20.186467937614328,0.0016816976983662357,21,5
2024-01-13 21:50:00,24.000169966335488,60607.50663053265,44.35742159640001,24.201721236704522,0.7193698676490188,-4.833333333333334,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,28.83350329966882,20.35725163006452,-0.0008557503994808258,21,5
2024-01-13 22:00:00,23.999685922168926,61085.04991340233,44.52817208239059,24.20227185151831,0.7189668422383355,-5.0,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,28.999685922168926,20.528486160221664,-0.0029042649993726855,22,5
2024-01-13 22:10:00,23.999670736363285,62136.71335231836,44.425960287938054,24.209556530531884,0.735305972672736,-4.666666666666667,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,28.666337403029953,20.42628955157477,-9.111483384316443e-05,22,5
2024-01-13 22:20:00,23.999869041863775,62276.95960746238,44.12388156567439,24.219889216231486,0.7485329527310479,-4.333333333333334,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,28.33320237519711,20.124012523810613,0.001189833002939622,22,5
2024-01-13 22:30:00,23.999889115527317,62128.17078815956,43.7863786293132,24.23077056981097,0.7600478956176496,-4.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,27.999889115527317,19.78648951378588,0.00012044198125238381,22,5
2024-01-13 22:40:00,24.000293948058943,61923.52759036824,43.443097134233845,24.242380424633303,0.7715462539437427,-3.666666666666667,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,27.66696061472561,19.442803186174903,0.002428995189752925,22,5
2024-01-13 22:50:00,24.00004592892182,61569.62817990101,43.09913975168921,24.25349899339696,0.781590623980901,-3.333333333333333,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,27.333379262255153,19.099093822767387,-0.001488114822727482,22,5
2024-01-13 23:00:00,24.00046444124015,61284.335488689096,42.75497014088516,24.264738905471937,0.7929227110751728,-3.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,27.00046444124015,18.754505699645012,0.002511073909978734,23,5
2024-01-13 23:10:00,24.000148892711056,61476.35337453752,42.50520402135074,24.2860031859872,0.8072396646678931,-2.833333333333333,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,26.83348222604439,18.505055128639686,-0.0018932911745679348,23,5
2024-01-13 23:20:00,24.000394140097185,61785.190768233,42.32160186528049,24.30719000656946,0.8205178294319169,-2.6666666666666665,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,26.667060806763853,18.321207725183307,0.0014714843167737968,23,5
2024-01-13 23:30:00,23.99977848202984,61941.94614452006,42.147990124469686,24.326462299072716,0.8315026381676197,-2.5,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,26.49977848202984,18.148211642439847,-0.0036939484040772186,23,5
2024-01-13 23:40:00,23.999934888210632,62224.75877920546,41.975709410488356,24.34554657563946,0.8443657649386184,-2.333333333333333,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,26.333268221543964,17.975774522277725,0.0009384370847556056,23,5
2024-01-13 23:50:00,24.000229515885874,62401.7786818478,41.803648072676715,24.366768109440322,0.8561540377934718,-2.1666666666666665,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,26.16689618255254,17.80341855679084,0.001767766051450792,23,5
2024-01-14 00:00:00,23.999531723582248,62522.56081268031,41.631699523097375,24.388469674580328,0.8674448212462912,-2.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,25.999531723582248,17.632167799515127,-0.004186753821755929,0,6
2024-01-14 00:10:00,23.137498575216583,0.0,41.57351816537244,41.57351816537244,0.0,-1.8333333333333333,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,24.970831908549915,18.43601959015586,-5.1721988901939895,0,6
2024-01-14 00:20:00,22.048509029249434,0.0,41.57351816537244,41.57351816537244,0.0,-1.6666666666666667,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.715175695916102,19.525009136123007,-6.5339372758028915,0,6
2024-01-14 00:30:00,21.62250645141424,0.0,41.57351816537244,41.57351816537244,0.0,-1.5,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.12250645141424,19.951011713958202,-2.5560154670111714,0,6
2024-01-14 00:40:00,21.277451647577315,0.0,41.57351816537244,41.57351816537244,0.0,-1.3333333333333337,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,22.610784980910648,20.296066517795126,-2.0703288230215406,0,6
2024-01-14 00:50:00,20.90827076217776,0.0,41.57351816537244,41.57351816537244,0.0,-1.1666666666666663,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,22.07493742884443,20.66524740319468,-2.2150853123973278,0,6
2024-01-14 01:00:00,20.655852566752586,269.8813693115553,41.569997771813895,18.17032365593034,0.0027592230801242,-1.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,21.655852566752586,20.91414520506131,-1.514509172551051,1,6
2024-01-14 01:10:00,20.50585236358431,988.9178713828906,41.5559288428292,18.00487162198202,0.0100455457519525,-1.1666666666666667,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,21.672519030250978,21.050076479244893,-0.9000012190096527,1,6
2024-01-14 01:20:00,20.398395829512975,927.0430135099595,41.5376897091483,18.00013865882985,0.0094224171736258,-1.3333333333333337,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,21.731729162846307,21.13929387963533,-0.6447392044280136,1,6
2024-01-14 01:30:00,20.313810509641367,2096.4816593232035,41.51739791668778,18.006283094359652,0.0213324906110111,-1.5,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,21.813810509641367,21.20358740704641,-0.5075119192296427,1,6
2024-01-14 01:40:00,20.243883097249398,1292.2168627890335,41.500310872687855,17.999937087369247,0.013154803109304,-1.6666666666666663,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,21.910549763916066,21.256427775438457,-0.4195644743518159,1,6
2024-01-14 01:50:00,20.17499693329929,1890.3042129092296,41.492959444315204,17.999957732052305,0.019249387276881698,-1.8333333333333333,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,22.008330266632623,21.317962511015914,-0.4133169837006463,1,6
2024-01-14 02:00:00,20.10269126785324,2343.799446609185,41.49201328016726,17.999905194449894,0.0238683377802111,-2.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,22.10269126785324,21.389322012314018,-0.4338339926763126,2,6
2024-01-14 02:10:00,21.971539066288933,129544.93620472804,41.54291529661002,31.91077375984243,3.1852428716910297,-2.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.971539066288933,19.571376230321086,11.21308679061417,2,6
2024-01-14 02:20:00,23.154581723577678,116058.32594304212,41.54999692363391,31.957979023837172,3.020567436647091,-2.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,25.154581723577678,18.395415200056235,7.098255943732468,2,6
2024-01-14 02:30:00,23.812924311205922,96834.08489196026,41.54999999790682,30.150026492563324,2.2132286381835122,-2.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,25.812924311205922,17.7370756867009,3.9500555257694643,2,6
2024-01-14 02:40:00,23.984282840347376,79502.73019354079,41.54999999998372,27.002624464326832,1.3966517669283967,-2.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,25.984282840347376,17.565717159636343,1.0281511748487233,2,6
2024-01-14 02:50:00,24.000105373227505,76009.7074846168,41.549999999999194,24.708543742426674,1.0797249518362046,-2.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,26.000105373227505,17.54989462677169,0.09493519728077615,2,6
2024-01-14 03:00:00,23.999959091034455,73384.58157600243,41.54999999999995,24.672024262261022,1.040179241104353,-2.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,25.999959091034455,17.550040908965492,-0.0008776931583014402,3,6
2024-01-14 03:10:00,23.025617432706053,0.0,41.54999999999998,41.54999999999998,0.0,-2.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,25.025617432706053,18.52438256729393,-5.846049949970414,3,6
2024-01-14 03:20:00,21.8206776215785,0.0,41.54999999999998,41.54999999999998,0.0,-2.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.8206776215785,19.729322378421482,-7.229638866765313,3,6
2024-01-14 03:30:00,21.35281759576356,0.0,41.54999999999998,41.54999999999998,0.0,-2.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.35281759576356,20.197182404236422,-2.8071601548896368,3,6
2024-01-14 03:40:00,20.962882877547653,0.0,41.54999999999998,41.54999999999998,0.0,-2.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,22.962882877547653,20.58711712245233,-2.33960830929545,3,6
2024-01-14 03:50:00,20.53725443904919,393.4375631975279,41.54999999999998,29.834943314142357,0.0040172156853667,-2.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,22.53725443904919,21.012745560950794,-2.5537706309907833,3,6
2024-01-14 04:00:00,20.281645348207228,1003.1848117386469,41.54999999999998,18.029709088701097,0.0102060398372324,-2.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,22.281645348207228,21.268354651792755,-1.5336545450517676,4,6
2024-01-14 04:10:00,20.1258577989245,1568.789277655605,41.55328077285971,18.01061839565846,0.015941631138285,-2.166666666666667,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,22.292524465591168,21.427422973935208,-0.9347252956963672,4,6
2024-01-14 04:20:00,20.01875606369639,2116.0114386889873,41.56515231925616,17.999899515596166,0.0214817484217109,-2.333333333333333,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,22.352089397029722,21.546396255559767,-0.6426104113686577,4,6
2024-01-14 04:30:00,19.934454117164705,2434.58566163422,41.58806804999786,17.999965253574544,0.024691971464734497,-2.5,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,22.434454117164705,21.653613932833153,-0.5058116791901099,4,6
2024-01-14 04:40:00,19.863565783999206,2770.527011645786,41.62334246807707,18.000012501341974,0.028057242823587302,-2.666666666666667,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,22.530232450665874,21.759776684077863,-0.42532999899299284,4,6
2024-01-14 04:50:00,19.801884103944694,3006.4996373851795,41.671490522787416,17.99999584180725,0.0303849966446647,-2.833333333333333,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,22.635217437278026,21.86960641884272,-0.37009008032707413,4,6
2024-01-14 05:00:00,19.74710706548202,3199.8761982535652,41.73194452836003,18.000153523526645,0.032257178627430404,-3.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,22.74710706548202,21.984837462878012,-0.3286622307760467,5,6
2024-01-14 05:10:00,19.693180550639333,3533.382857289604,41.79882240427371,17.999793557506262,0.0355185461180115,-3.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,22.693180550639333,22.105641853634374,-0.3235590890561184,5,6
2024-01-14 05:20:00,19.638387730878215,3840.7336972365347,41.865779343604544,17.999756316682245,0.038499745504288904,-3.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,22.638387730878215,22.22739161272633,-0.32875691856671097,5,6
2024-01-14 05:30:00,19.583849375072386,4119.7077731635545,41.93142290755931,17.999983872862664,0.0411833162585419,-3.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,22.583849375072386,22.347573532486923,-0.32723013483497,5,6
2024-01-14 05:40:00,19.531065633098024,4389.1262145849405,41.994727138974255,17.999786403434204,0.04376048294720419,-3.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,22.531065633098024,22.46366150587623,-0.31670245184617585,5,6
2024-01-14 05:50:00,19.4805958259667,4634.195430607709,42.05492616027304,17.999782316571203,0.0460882379722522,-3.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,22.4805958259667,22.574330334306342,-0.3028188427879499,5,6
2024-01-14 06:00:00,19.44737581691871,5961.901523376488,42.11739133628554,17.99988735422614,0.05913929698254979,-3.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,22.44737581691871,22.67001551936683,-0.19932005428792365,6,6
2024-01-14 06:10:00,19.107924647412442,12253.972607921338,42.22957920176511,18.000017033845772,0.1209918196470299,-3.1666666666666665,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,22.27459131407911,23.12165455435267,-2.036707017037614,6,6
2024-01-14 06:20:00,18.64648431749228,12423.787354453854,42.385002659766215,18.000134968890368,0.1218873880633269,-3.333333333333333,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,21.979817650825613,23.738518342273935,-2.7686419795209716,6,6
2024-01-14 06:30:00,18.39393282406816,12577.465699675484,42.54523779968877,18.00022885355977,0.1225899963962737,-3.5,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,21.89393282406816,24.15130497562061,-1.5153089605447292,6,6
2024-01-14 06:40:00,18.254574489489475,12726.172549997502,42.70929946202398,18.000165980807914,0.1232151216421116,-3.6666666666666665,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,21.921241156156142,24.454724972534503,-0.8361500074721064,6,6
2024-01-14 06:50:00,18.16285711349418,12866.34236474314,42.875676321109175,18.00019918677316,0.12373922797300792,-3.8333333333333335,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,21.996190446827512,24.712819207614995,-0.550304255971767,6,6
2024-01-14 07:00:00,18.08980158565776,12989.384917680625,43.043638969502894,18.00024176207341,0.1240849365512687,-4.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,22.08980158565776,24.953837383845134,-0.43833316701852,7,6
2024-01-14 07:10:00,20.14169643274711,153447.42957965677,43.68918960654212,32.25507371658982,3.1858650077263113,-4.166666666666667,11224.032474417021,0.0,3807.0441345940076,3836.6924770226997,3580.295862800314,0.0,24.30836309941378,23.54749317379501,12.311369082536103,7,6
2024-01-14 07:20:00,21.43078320487575,145566.7342538856,43.91956844069025,33.00655853010026,3.1853837828443208,-4.333333333333334,11224.032474417021,0.0,3807.0441345940076,3836.6924770226997,3580.295862800314,0.0,25.76411653820908,22.4887852358145,7.734520632771826,7,6
2024-01-14 07:30:00,22.362826022435712,141307.85993160398,44.090513814385986,33.47619875891538,3.184918510168362,-4.5,11224.032474417021,0.0,3807.0441345940076,3836.6924770226997,3580.295862800314,0.0,26.862826022435712,21.727687791950274,5.592256905359783,7,6
2024-01-14 07:40:00,23.002010621500627,137978.88245740123,44.26133034327783,33.89120440350321,3.1831150246529827,-4.666666666666666,11224.032474417021,0.0,3807.0441345940076,3836.6924770226997,3580.295862800314,0.0,27.668677288167295,21.2593197217772,3.8351075943894912,7,6
2024-01-14 07:50:00,23.460006737211124,136106.8281883944,44.432154634873584,34.19865332784347,3.1818477105070366,-4.833333333333334,11224.032474417021,0.0,3807.0441345940076,3836.6924770226997,3580.295862800314,0.0,28.29334007054446,20.97214789766246,2.747976694262981,7,6
2024-01-14 08:00:00,23.82968117550819,132219.87123394103,44.60053367408828,33.36938060592708,2.8251475592120037,-5.0,11224.032474417021,0.0,3807.0441345940076,3836.6924770226997,3580.295862800314,0.0,28.82968117550819,20.770852498580094,2.2180466297823855,8,6
2024-01-14 08:10:00,23.986105629608296,126785.98135124047,44.75787420965844,27.83782014316951,1.7926405179765945,-5.166666666666667,25091.325471589967,0.0,7614.088269188015,11510.077431068097,5967.159771333855,0.0,29.152772296274964,20.771768580050143,0.9385467246006485,8,6
2024-01-14 08:20:00,23.999846779031508,122375.00781957722,44.924037314416964,26.59231292926325,1.5970302108565357,-5.333333333333334,25091.325471589967,0.0,7614.088269188015,11510.077431068097,5967.159771333855,0.0,29.333180112364843,20.924190535385456,0.08244689653926685,8,6
2024-01-14 08:30:00,23.998878461520988,121859.77006571915,45.092542575732125,26.020667188322737,1.5285820278270026,-5.5,25091.325471589967,0.0,7614.088269188015,11510.077431068097,5967.159771333855,0.0,29.498878461520988,21.093664114211137,-0.005809905063117071,8,6
2024-01-14 08:40:00,23.99982780740419,119540.74747051748,45.261396867055865,25.76687860286856,1.4669717344508035,-5.666666666666667,25091.325471589967,0.0,7614.088269188015,11510.077431068097,5967.159771333855,0.0,29.66649447407086,21.261569059651674,0.005696075299219672,8,6
2024-01-14 08:50:00,24.001055912731484,118321.50691524443,45.43055368433153,25.504132364679325,1.4205258950203543,-5.833333333333333,25091.325471589967,0.0,7614.088269188015,11510.077431068097,5967.159771333855,0.0,29.834389246064816,21.429497771600044,0.007368631963757366,8,6
2024-01-14 09:00:00,24.000353185335978,117508.51388383227,45.6001892219818,25.382674764283205,1.390441809412017,-6.0,25091.325471589967,0.0,7614.088269188015,11510.077431068097,5967.159771333855,0.0,30.000353185335978,21.599836036645822,-0.0042163643730361855,9,6
2024-01-14 09:10:00,22.5969653219495,3077.459700408699,45.64874712916931,23.63859687211601,0.0267943887331907,-6.166666666666666,51602.831169240395,0.0,19035.220672970037,23020.154862136194,9547.45563413417,0.0,28.76363198861617,23.051781807219808,-8.420327180318864,9,6
2024-01-14 09:20:00,21.64437766668974,3945.992265401028,45.668816370704256,18.05660341852709,0.0341790784815127,-6.333333333333333,51602.831169240395,0.0,19035.220672970037,23020.154862136194,9547.45563413417,0.0,27.97771100002307,24.024438704014518,-5.715525931558574,9,6
2024-01-14 09:30:00,20.85927841550291,4107.108946270031,45.70239070231573,17.999777508792164,0.0354670714130546,-6.5,51602.831169240395,0.0,19035.220672970037,23020.154862136194,9547.45563413417,0.0,27.35927841550291,24.843112286812822,-4.710595507120971,9,6
2024-01-14 09:40:00,20.25693437734439,4816.989647991911,45.74890208587179,20.871125730842436,0.0415389997834971,-6.666666666666666,51602.831169240395,2194.3560826686203,19035.220672970037,23020.154862136194,9547.45563413417,2194.3560826686203,26.923601044011058,25.4919677085274,-3.614064228951122,9,6
2024-01-14 09:50:00,19.813876161254438,5638.301474378705,45.81995296125102,18.025188471870333,0.0484824047794559,-6.833333333333334,51602.831169240395,4395.695844443866,19035.220672970037,23020.154862136194,9547.45563413417,4395.695844443866,26.64720949458777,26.00607679999658,-2.6583492965397113,9,6
2024-01-14 10:00:00,19.481661380407058,5958.73184683256,45.91140324437336,18.000099658554554,0.0510738167787053,-7.0,51602.831169240395,6559.148928787406,19035.220672970037,23020.154862136194,9547.45563413417,6559.148928787406,26.481661380407058,26.429741863966303,-1.9932886850842806,10,6
2024-01-14 10:10:00,21.716961488100473,164524.0806967179,46.435711184613254,33.992120436299345,3.1793039367205713,-6.833333333333334,68113.3846891693,8575.560726504682,22842.264807564043,34530.2322932043,10740.887588400941,8575.560726504682,28.55029482143381,24.71874969651278,13.411800646160493,10,6
2024-01-14 10:20:00,23.102598428402153,150175.85457435597,46.35511274870789,34.1029218886445,3.0120920663670843,-6.666666666666667,68113.3846891693,10593.402544125003,22842.264807564043,34530.2322932043,10740.887588400941,10593.402544125003,29.76926509506882,23.252514320305735,8.31382164181008,10,6
2024-01-14 10:30:00,23.846700078061872,118679.45982420028,46.18754864216747,28.834667620301218,1.897114583765619,-6.5,68113.3846891693,12622.101913906783,22842.264807564043,34530.2322932043,10740.887588400941,12622.101913906783,30.346700078061872,22.3408485641056,4.4646098979583115,10,6
2024-01-14 10:40:00,23.999929177231653,92284.5056303661,46.055525250218615,24.40265224679401,1.01956530104753,-6.333333333333334,68113.3846891693,13485.961237211388,22842.264807564043,34530.2322932043,10740.887588400941,13485.961237211388,30.333262510564985,22.055596072986962,0.919374595018688,10,6
2024-01-14 10:50:00,23.999831155263173,92717.2533713287,45.8887399028541,24.46570252532958,1.0353442195697333,-6.166666666666666,68113.3846891693,14350.015520988454,22842.264807564043,34530.2322932043,10740.887588400941,14350.015520988454,30.166497821929838,21.888908747590925,-0.0005881318108791334,10,6
2024-01-14 11:00:00,23.99987080193426,88394.79335192712,45.72043375876005,24.383339336699155,0.9910604698736629,-6.0,68113.3846891693,15208.479823310829,22842.264807564043,34530.2322932043,10740.887588400941,15208.479823310829,29.99987080193426,21.72056295682579,0.000237880026524806,11,6
2024-01-14 11:10:00,23.999393511199887,80466.86366508277,45.5552282351824,24.253267785447612,0.903669617903373,-5.833333333333333,75727.4729583573,16055.492851111012,30456.35307675206,34530.2322932043,10740.887588400941,16055.492851111012,29.83272684453322,21.55583472398251,-0.0028637444062411532,11,6
2024-01-14 11:20:00,24.000309431738078,77699.2532079042,45.387745735768334,24.224096118142796,0.8782980994042301,-5.666666666666666,75727.4729583573,16885.06059957013,30456.35307675206,34530.2322932043,10740.887588400941,16885.06059957013,29.666976098404746,21.387436304030256,0.005495523229143373,11,6
2024-01-14 11:30:00,24.00010033043393,75018.62604242463,45.21927262482866,24.202115003128515,0.8539142997581278,-5.5,75727.4729583573,17691.000550949,30456.35307675206,34530.2322932043,10740.887588400941,17691.000550949,29.50010033043393,21.21917229439473,-0.0012546078248831805,11,6
2024-01-14 11:40:00,24.000575458632955,72943.11328461108,45.05032728517177,24.18529514587496,0.8363497086030318,-5.333333333333333,75727.4729583573,17547.833608972727,30456.35307675206,34530.2322932043,10740.887588400941,17547.833608972727,29.333908791966287,21.049751826538813,0.0028507691941470625,11,6
2024-01-14 11:50:00,24.000531729163356,70990.1917886624,44.88120122314683,24.171024489666593,0.8200460908436633,-5.166666666666667,75727.4729583573,17369.2111591466,30456.35307675206,34530.2322932043,10740.887588400941,17369.2111591466,29.167198395830024,20.880669493983476,-0.00026237681759511133,11,6
2024-01-14 12:00:00,24.00032882578377,69350.96508712438,44.71174493313444,24.161049403705075,0.8073274186383192,-5.0,75727.4729583573,17155.489098105907,30456.35307675206,34530.2322932043,10740.887588400941,17155.489098105907,29.00032882578377,20.71141610735067,-0.0012174202775057097,12,6
2024-01-14 12:10:00,23.99870478794471,98309.18544299167,44.503842547436385,29.850129840078424,1.6049861152118834,-4.833333333333334,75727.4729583573,16906.78165216546,30456.35307675206,34530.2322932043,10740.887588400941,16906.78165216546,28.832038121278046,20.505137759491674,-0.009744227034367725,12,6
2024-01-14 12:20:00,23.99884613291262,96697.71479458324,44.32748814325868,29.813416571229887,1.5938618241753613,-4.666666666666667,75727.4729583573,16477.054097855493,30456.35307675206,34530.2322932043,10740.887588400941,16477.054097855493,28.66551279957929,20.328642010346055,0.0008480698074677662,12,6
2024-01-14 12:30:00,23.99846925661467,94911.20517080219,44.15689587528823,29.804643974742184,1.5820534716439942,-4.5,75727.4729583573,16215.19635070456,30456.35307675206,34530.2322932043,10740.887588400941,16215.19635070456,28.49846925661467,20.15842661867356,-0.002261257787715465,12,6
2024-01-14 12:40:00,23.998612857512942,93446.75440052916,43.98631503122023,29.78063751698087,1.5737146537735562,-4.333333333333334,75727.4729583573,15516.717180572128,30456.35307675206,34530.2322932043,10740.887588400941,15516.717180572128,28.331946190846274,19.987702173707287,0.000861605389637532,12,6
2024-01-14 12:50:00,23.9988859005736,92080.55716619056,43.81570977926429,29.746224947973708,1.565717699792824,-4.166666666666667,75727.4729583573,14807.3730253996,30456.35307675206,34530.2322932043,10740.887588400941,14807.3730253996,28.16555256724027,19.816823878690688,0.0016382583639540371,12,6
2024-01-14 13:00:00,23.998420552957587,90747.49466297965,43.64506814396944,29.71758239724665,1.558782923757391,-4.0,75727.4729583573,14091.708797788635,30456.35307675206,34530.2322932043,10740.887588400941,14091.708797788635,27.998420552957587,19.646647591011853,-0.002792085696086133,13,6
2024-01-14 13:10:00,23.998300927914645,90247.3874041056,43.47418336140824,29.650110033728204,1.561788884954587,-3.8333333333333335,75727.4729583573,13374.338660878162,30456.35307675206,34530.2322932043,10740.887588400941,13374.338660878162,27.831634261247977,19.47588243349359,-0.0007177502576496408,13,6
2024-01-14 13:20:00,23.998753931062858,89801.60733954371,43.303264666417945,29.58139814413495,1.5656498395914797,-3.666666666666667,75727.4729583573,12659.886230579848,30456.35307675206,34530.2322932043,10740.887588400941,12659.886230579848,27.665420597729526,19.304510735355088,0.0027180188892756973,13,6
2024-01-14 13:30:00,23.997792597983153,89292.20553671903,43.13231584751481,29.515670908940013,1.5687984636351997,-3.5,75727.4729583573,11952.887737694578,30456.35307675206,34530.2322932043,10740.887588400941,11952.887737694578,27.497792597983153,19.134523249531657,-0.005767998478226843,13,6
2024-01-14 13:40:00,23.998122013259984,89083.96092856451,42.961293401198105,29.437010699310793,1.5758286664830354,-3.333333333333333,75727.4729583573,11210.787664065612,30456.35307675206,34530.2322932043,10740.887588400941,11210.787664065612,27.331455346593316,18.96317138793812,0.001976491660983015,13,6
2024-01-14 13:50:00,23.99760520425035,88704.13731788073,42.79031712470091,29.365869722978662,1.5807790702821845,-3.1666666666666665,75727.4729583573,10485.010769247157,30456.35307675206,34530.2322932043,10740.887588400941,10485.010769247157,27.164271870917016,18.792711920450564,-0.0031008540578127963,13,6
2024-01-14 14:00:00,23.9975412549449,88537.63359876658,42.61926760050821,29.286248558021395,1.5886313512060033,-3.0,75727.4729583573,9782.074281109904,30456.35307675206,34530.2322932043,10740.887588400941,9782.074281109904,26.9975412549449,18.62172634556331,-0.0003836958326957074,14,6
2024-01-14 14:10:00,23.174803095341233,24513.85902345353,42.57773783316229,18.9803544061258,0.2466423748760312,-3.0,75727.4729583573,9031.622389558443,30456.35307675206,34530.2322932043,10740.887588400941,9031.622389558443,26.174803095341233,19.402934737821056,-4.936428957621999,14,6
2024-01-14 14:20:00,22.56228470485366,24889.2936261946,42.57649185080281,18.3088480125517,0.2453661983934025,-3.0,75727.4729583573,8052.212856325503,30456.35307675206,34530.2322932043,10740.887588400941,8052.212856325503,25.56228470485366,20.01420714594915,-3.6751103429254357,14,6
2024-01-14 14:30:00,22.053796432918173,24980.22270836876,42.57582018506163,18.31240230418874,0.2463020611473301,-3.0,75727.4729583573,7088.757280992484,30456.35307675206,34530.2322932043,10740.887588400941,7088.757280992484,25.053796432918173,20.522023752143458,-3.0509296316129237,14,6
2024-01-14 14:40:00,21.443644320659082,25103.14185957621,42.57544915589239,18.318323862762668,0.2475782376299589,-3.0,75727.4729583573,5653.57626792264,30456.35307675206,34530.2322932043,10740.887588400941,5653.57626792264,24.443644320659082,21.13180483523331,-3.6609126735545416,14,6
2024-01-14 14:50:00,21.129680904113194,25221.156425509256,42.57524520586078,18.32906294984869,0.2488544141125875,-3.0,75727.4729583573,4540.067575999128,30456.35307675206,34530.2322932043,10740.887588400941,4540.067575999128,24.129680904113194,21.445564301747588,-1.883780499275332,14,6
2024-01-14 15:00:00,20.9181990943224,25338.10434688054,42.575133448313416,18.34080274537076,0.2501305905952162,-3.0,75727.4729583573,3492.3729250308866,30456.35307675206,34530.2322932043,10740.887588400941,3492.3729250308866,23.9181990943224,21.656934353991016,-1.2688908587447614,15,6
2024-01-14 15:10:00,22.680976240737355,154828.7726182992,42.57501013301629,32.26376969769052,3.733112396617045,-3.0,75727.4729583573,2510.324974031685,30456.35307675206,34530.2322932043,10740.887588400941,2510.324974031685,25.680976240737355,19.894033892278937,10.576662878489728,15,6
2024-01-14 15:20:00,23.664988861930897,130684.5132512557,42.5750000011253,30.835909518349894,3.0042239566484152,-3.0,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,26.664988861930897,18.9100111391944,5.904075727161256,15,6
2024-01-14 15:30:00,23.984987630866396,105245.387212487,42.575000000001275,29.039142311938086,1.9247048971403038,-3.0,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,26.984987630866396,18.59001236913488,1.9199926136129903,15,6
2024-01-14 15:40:00,23.997295733339268,98718.16925820563,42.575000000000024,28.881236153742254,1.7246381030830287,-3.0,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,26.997295733339268,18.577704266660756,0.07384861483723171,15,6
2024-01-14 15:50:00,23.997279863902744,101086.85357399724,42.575,28.824657423219065,1.7587531116249349,-3.0,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,26.997279863902744,18.57772013609726,-9.521661914391188e-05,15,6
2024-01-14 16:00:00,23.9963181986037,98057.3762090268,42.575,28.903608621717172,1.715897218743613,-3.0,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,26.9963181986037,18.578681801396304,-0.005769991794267071,16,6
2024-01-14 16:10:00,23.997120848727526,96996.79325555795,42.44462349244565,28.87595391291639,1.710187894770535,-2.833333333333333,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,26.83045418206086,18.447502643718124,0.004815900742961787,16,6
2024-01-14 16:20:00,23.99662209943471,95785.71459934994,42.27455635630884,28.839300624172836,1.7056052511383057,-2.6666666666666665,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,26.663288766101378,18.277934256874133,-0.002992495756899416,16,6
2024-01-14 16:30:00,23.996323532335108,94850.95712304709,42.103772122832616,28.785991122421077,1.7038586635350832,-2.5,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,26.496323532335108,18.10744859049751,-0.0017914025976111247,16,6
2024-01-14 16:40:00,23.996452960043218,93849.09687683827,41.93299261498664,28.741070100806628,1.7019457950682755,-2.333333333333333,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,26.32978629337655,17.93653965494342,0.0007765662486605152,16,6
2024-01-14 16:50:00,23.996506597742854,92839.00098187482,41.76223374195413,28.692570197510268,1.6993771293890696,-2.1666666666666665,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,26.163173264409522,17.765727144211272,0.00032182619781906396,16,6
2024-01-14 17:00:00,23.99669272139086,91857.45932870975,41.59146137255686,28.64603356340751,1.6975467371881159,-2.0,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,25.99669272139086,17.594768651165996,0.0011167418880404512,17,6
2024-01-14 17:10:00,23.996614269345443,95532.70297244826,41.681954431637486,28.566438764037766,1.742570723790303,-2.166666666666667,68113.3846891693,0.0,22842.264807564043,34530.2322932043,10740.887588400941,0.0,26.16328093601211,17.685340162292043,-0.0004707122725093882,17,6
2024-01-14 17:20:00,23.996313143472108,96245.21003738348,41.851619781131376,28.609566661694267,1.7387915346454603,-2.333333333333333,68113.3846891693,0.0,22842.264807564043,34530.2322932043,10740.887588400941,0.0,26.32964647680544,17.855306637659268,-0.0018067552400111708,17,6
2024-01-14 17:30:00,23.996430378760007,96880.69198125124,42.02235651215026,28.674498936702623,1.7363984375447283,-2.5,68113.3846891693,0.0,22842.264807564043,34530.2322932043,10740.887588400941,0.0,26.496430378760007,18.025926133390254,0.0007034117273931884,17,6
2024-01-14 17:40:00,23.99662994723278,97564.06455691085,42.19310776913962,28.72429085323623,1.7329425031486405,-2.666666666666667,68113.3846891693,0.0,22842.264807564043,34530.2322932043,10740.887588400941,0.0,26.663296613899448,18.196477821906843,0.0011974108366388236,17,6
2024-01-14 17:50:00,23.996644659068153,98239.31719881581,42.36389100074279,28.783027426666052,1.7305400990694921,-2.833333333333333,68113.3846891693,0.0,22842.264807564043,34530.2322932043,10740.887588400941,0.0,26.829977992401485,18.367246341674637,8.827101223829459e-05,17,6
2024-01-14 18:00:00,23.997059794020185,98996.74975566933,42.53467920993004,28.835205812197284,1.7287841852243249,-3.0,68113.3846891693,0.0,22842.264807564043,34530.2322932043,10740.887588400941,0.0,26.997059794020185,18.537619415909855,0.002490809712192288,18,6
2024-01-14 18:10:00,23.999776472047007,81737.73369824038,42.57409685031993,24.390367352617172,1.0753489907204836,-3.0,35151.57433416891,0.0,7614.088269188015,19183.4623851135,8354.023679867398,0.0,26.999776472047007,18.574320378272926,0.016300068160930437,18,6
2024-01-14 18:20:00,23.999469036037,82815.21145529387,42.57493520108116,24.441991473550466,1.0926108767573315,-3.0,35151.57433416891,0.0,7614.088269188015,19183.4623851135,8354.023679867398,0.0,26.999469036037,18.575466165044162,-0.0018446160600475991,18,6
2024-01-14 18:30:00,23.999368224748018,83389.49271425759,42.57499551737068,24.45411193367278,1.1009197930763204,-3.0,35151.57433416891,0.0,7614.088269188015,19183.4623851135,8354.023679867398,0.0,26.999368224748018,18.575627292622663,-0.000604867733883907,18,6
2024-01-14 18:40:00,24.000470790884286,83662.20831137113,42.57499969518926,24.462657391756174,1.1050410839103735,-3.0,35151.57433416891,0.0,7614.088269188015,19183.4623851135,8354.023679867398,0.0,27.000470790884286,18.574528904304977,0.0066153968176081435,18,6
2024-01-14 18:50:00,23.999822384932248,83616.44509515134,42.57499997940957,24.46227360577398,1.1044132076332251,-3.0,35151.57433416891,0.0,7614.088269188015,19183.4623851135,8354.023679867398,0.0,26.999822384932248,18.57517759447732,-0.0038904357122291344,18,6
2024-01-14 19:00:00,24.000043932686175,83738.98501213454,42.57499999860945,24.465808967919724,1.1062476489950637,-3.0,35151.57433416891,0.0,7614.088269188015,19183.4623851135,8354.023679867398,0.0,27.000043932686175,18.574956065923274,0.0013292865235641216,19,6
2024-01-14 19:10:00,22.82103107789763,2373.865874424853,42.57499999973514,23.088720065307022,0.0232423641898743,-3.0,25091.325471589967,0.0,7614.088269188015,11510.077431068097,5967.159771333855,0.0,25.82103107789763,19.75396892183751,-7.074077128731275,19,6
2024-01-14 19:20:00,21.923038926482683,3074.837993359495,42.57499999975315,18.07576379829534,0.0300100875993144,-3.0,25091.325471589967,0.0,7614.088269188015,11510.077431068097,5967.159771333855,0.0,24.923038926482683,20.65196107327047,-5.38795290848968,19,6
2024-01-14 19:30:00,21.197785787752753,3258.689009727876,42.57499999977116,18.000540670266336,0.0317236203973439,-3.0,25091.325471589967,0.0,7614.088269188015,11510.077431068097,5967.159771333855,0.0,24.197785787752753,21.377214212018405,-4.3515188323795755,19,6
2024-01-14 19:40:00,20.631162549815393,3338.695647461765,42.57499999978837,18.00064253040573,0.0325026197919485,-3.0,25091.325471589967,0.0,7614.088269188015,11510.077431068097,5967.159771333855,0.0,23.631162549815393,21.943837449972975,-3.399739427624162,19,6
2024-01-14 19:50:00,20.184270818674303,3410.401067088502,42.5749999998047,17.998890045163538,0.0331983132217148,-3.0,25091.325471589967,0.0,7614.088269188015,11510.077431068097,5967.159771333855,0.0,23.184270818674303,22.3907291811304,-2.681350386846539,19,6
2024-01-14 20:00:00,19.823982852966534,4265.620023609163,42.57499999982082,20.293433922076588,0.0415507369463916,-3.0,25091.325471589967,0.0,7614.088269188015,11510.077431068097,5967.159771333855,0.0,22.823982852966534,22.751017146854284,-2.161727794246616,20,6
2024-01-14 20:10:00,21.60611203904051,138761.66124862706,42.72432084096917,32.399852309024475,3.187345904186362,-3.1666666666666665,25091.325471589967,0.0,7614.088269188015,11510.077431068097,5967.159771333855,0.0,24.77277870570718,21.11820880192866,10.692775116443862,20,6
2024-01-14 20:20:00,22.74305532130723,130469.0452270728,42.89457107398485,33.09070578638024,3.17957008997901,-3.333333333333333,25091.325471589967,0.0,7614.088269188015,11510.077431068097,5967.159771333855,0.0,26.076388654640564,20.151515752677618,6.821659693600324,20,6
2024-01-14 20:30:00,23.533606261330856,124649.46622393651,43.06533487700455,32.71456952513513,2.959235967561324,-3.5,25091.325471589967,0.0,7614.088269188015,11510.077431068097,5967.159771333855,0.0,27.033606261330856,19.531728615673696,4.743305640141749,20,6
2024-01-14 20:40:00,23.955173405363173,106604.59250267806,43.231249077550984,28.38424645749321,1.9295067147966998,-3.6666666666666665,25091.325471589967,0.0,7614.088269188015,11510.077431068097,5967.159771333855,0.0,27.62184007202984,19.27607567218781,2.529402864193898,20,6
2024-01-14 20:50:00,24.000062497342405,94587.03531669831,43.374867347491886,24.96554792299466,1.229185980573555,-3.8333333333333335,25091.325471589967,0.0,7614.088269188015,11510.077431068097,5967.159771333855,0.0,27.833395830675737,19.37480485014948,0.2693345518753958,20,6
2024-01-14 21:00:00,23.999746784410593,99397.61193697946,43.54610250928706,25.159085885232596,1.2932676075447995,-4.0,25091.325471589967,0.0,7614.088269188015,11510.077431068097,5967.159771333855,0.0,27.999746784410593,19.546355724876467,-0.0018942775908712406,21,6
2024-01-14 21:10:00,24.000447891647045,100990.67341760012,43.59771629638444,25.222009730239503,1.314803765453106,-4.0,11224.032474417021,0.0,3807.0441345940076,3836.6924770226997,3580.295862800314,0.0,28.000447891647045,19.597268404737395,0.004206643418712019,21,6
