DateTime,T_air_avg,Q_heating_total,T_supply_avg,T_return_avg,mdot_water_total,T_outdoor,Q_internal_no_solar,I_solar_total,Q_people_total,Q_lights_total,Q_equipment_total,Q_solar_total,dT_outdoor,dT_supply,dT_air_dt,hour,day_of_week
2024-01-14 21:20:00,24.000333585972584,100492.4409057783,43.59990676667815,25.19625106466357,1.306330339714974,-4.0,11224.032474417021,0.0,3807.0441345940076,3836.6924770226997,3580.295862800314,0.0,28.000333585972584,19.59957318070557,-0.0006858340467701396,21,6
2024-01-14 21:30:00,24.00014981831623,100340.21779738713,43.599996140828274,25.189311779146536,1.3038535842586423,-4.0,11224.032474417021,0.0,3807.0441345940076,3836.6924770226997,3580.295862800314,0.0,28.00014981831623,19.599846322512043,-0.0011026059381151754,21,6
2024-01-14 21:40:00,24.000108769159123,100193.31610538394,43.599999839298135,25.18229752363801,1.3014485975157246,-4.0,11224.032474417021,0.0,3807.0441345940076,3836.6924770226997,3580.295862800314,0.0,28.000108769159123,19.599891070139012,-0.0002462949426487171,21,6
2024-01-14 21:50:00,23.99963267397153,100058.61046222234,43.59999999326959,25.1757245593389,1.2992351695780984,-4.0,11224.032474417021,0.0,3807.0441345940076,3836.6924770226997,3580.295862800314,0.0,27.99963267397153,19.600367319298062,-0.0028565711255623683,21,6
2024-01-14 22:00:00,23.99987554102186,100083.30982159082,43.599999999717085,25.177250343712917,1.2996635139967339,-4.0,11224.032474417021,0.0,3807.0441345940076,3836.6924770226997,3580.295862800314,0.0,27.99987554102186,19.600124458695223,0.0014572023019923108,22,6
2024-01-14 22:10:00,23.99983873134991,66223.51421170052,43.50308578668675,24.25107579971844,0.8229242554094087,-3.8333333333333335,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,27.833172064683243,19.503247055336843,-0.00022085803170313056,22,6
2024-01-14 22:20:00,24.00006131078643,66029.8978842195,43.342093965243734,24.250172319324495,0.8273984453245018,-3.666666666666667,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,27.666727977453096,19.342032654457306,0.00133547661910427,22,6
2024-01-14 22:30:00,23.99979089709132,65644.88686212484,43.17233735221988,24.249465291008512,0.8299225581226493,-3.5,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,27.49979089709132,19.172546455128558,-0.0016224821706529724,22,6
2024-01-14 22:40:00,24.000142419772793,65334.59067400452,43.00136280013632,24.24877602567657,0.8335002012377362,-3.333333333333333,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,27.333475753106125,19.001220380363527,0.0021091360888405575,22,6
2024-01-14 22:50:00,24.000408940162743,64939.29664941267,42.83026429324023,24.248002277449725,0.8360509010459382,-3.1666666666666665,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,27.16707560682941,18.82985535307749,0.0015991223396980558,22,6
2024-01-14 23:00:00,23.999901300391723,64530.31707839353,42.65917001219053,24.247661896696613,0.8384905137752243,-3.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,26.999901300391723,18.659268711798806,-0.0030458386261145165,23,6
2024-01-14 23:10:00,23.99976762276745,64774.68923144979,42.58578548976556,24.255767066196015,0.8454076138180304,-3.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,26.99976762276745,18.586017866998112,-0.0008020657456384583,23,6
2024-01-14 23:20:00,24.00048444973367,65036.36099189091,42.57636443320198,24.261717433582113,0.8495352401092126,-3.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,27.00048444973367,18.57587998346831,0.004300961797312652,23,6
2024-01-14 23:30:00,24.0002550780361,65209.53496986174,42.57517129713331,24.266884576221642,0.8520932327245881,-3.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,27.0002550780361,18.574916219097208,-0.0013762301854072234,23,6
2024-01-14 23:40:00,23.99973622850079,65494.26626889258,42.57502136498762,24.27265136212986,0.8560904817724198,-3.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,26.99973622850079,18.57528513648683,-0.003113097211866034,23,6
2024-01-14 23:50:00,24.000175431222846,65841.50907464826,42.57500263711791,24.278651925600546,0.8609125089068437,-3.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,27.000175431222846,18.574827205895065,0.002635216332336654,23,6
2024-01-15 00:00:00,23.999621933874785,66075.22522515382,42.575000322074466,24.286073314254367,0.8643191666082575,-3.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,26.999621933874785,18.57537838819968,-0.0033209840883685615,0,0
2024-01-15 00:10:00,23.074624927503788,0.0,42.57500009387131,42.57500009387131,0.0,-3.1666666666666665,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,26.241291594170455,19.500375166367522,-5.549982038225984,0,0
2024-01-15 00:20:00,21.882883105122612,0.0,42.57500009387129,42.57500009387129,0.0,-3.333333333333333,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,25.216216438455945,20.692116988748676,-7.150450934287051,0,0
2024-01-15 00:30:00,21.393276923047583,0.0,42.57500009387131,42.57500009387131,0.0,-3.5,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,24.893276923047583,21.181723170823727,-2.9376370924501742,0,0
2024-01-15 00:40:00,20.98117591027471,0.0,42.57500009387133,42.57500009387133,0.0,-3.6666666666666665,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,24.64784257694138,21.59382418359662,-2.472606076637234,0,0
2024-01-15 00:50:00,20.526900244219743,0.0,42.57500009387131,42.57500009387131,0.0,-3.8333333333333335,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,24.360233577553075,22.048099849651567,-2.725653996329811,0,0
2024-01-15 01:00:00,20.23676693690946,650.7203004540004,42.58072322947897,18.12639297752404,0.0063472523396831,-4.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,24.23676693690946,22.34395629256951,-1.7407998438616872,1,0
2024-01-15 01:10:00,20.05648446531004,1191.079776890517,42.60486764224258,18.00001797842322,0.0115809411127832,-4.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,24.05648446531004,22.548383176932543,-1.081694829596536,1,0
2024-01-15 01:20:00,19.931412973379402,1597.651793881483,42.63722937990359,18.02143135964046,0.0155271564831619,-4.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.931412973379402,22.705816406524185,-0.750428951583821,1,0
2024-01-15 01:30:00,19.835697819042398,2156.717723589462,42.67905222364462,18.000011199647002,0.020906856850333,-4.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.835697819042398,22.84335440460222,-0.574290926022023,1,0
2024-01-15 01:40:00,19.755250542124553,2474.732544263742,42.72804191762816,17.99993149906107,0.0239420347333719,-4.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.755250542124553,22.972791375503608,-0.48268366150706754,1,0
2024-01-15 01:50:00,19.68561339828841,2825.23166272891,42.78082910988596,18.000040696913956,0.027274868378515,-4.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.68561339828841,23.095215711597547,-0.417822863016859,1,0
2024-01-15 02:00:00,19.624414990978398,3087.073611016786,42.8358393960368,17.99984805551932,0.0297364557177039,-4.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.624414990978398,23.211424405058406,-0.3671904438600748,2,0
2024-01-15 02:10:00,21.688086322269243,144548.37349286326,43.65641263827291,32.88094034246528,3.1842392120614624,-4.166666666666667,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,25.85475298893591,21.96832631600367,12.382027987745069,2,0
2024-01-15 02:20:00,23.031275846884924,135744.68346827736,43.919530702179486,33.621388606319975,3.1517036312318742,-4.333333333333334,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,27.36460918021826,20.888254855294562,8.059137147694088,2,0
2024-01-15 02:30:00,23.800221469839112,111184.64965218015,44.08974672577099,30.1105666802666,2.1923103306362504,-4.5,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,28.300221469839112,20.28952525593188,4.613673737725129,2,0
2024-01-15 02:40:00,24.000063901514377,85756.98282860682,44.22595804624664,25.106034367906627,1.083226351318533,-4.666666666666666,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,28.666730568181045,20.225894144732262,1.1990545900515883,2,0
2024-01-15 02:50:00,24.00023511825228,83910.53572131382,44.38668596860946,24.558993846918852,1.0124370864352485,-4.833333333333334,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,28.833568451585613,20.386450850357182,0.0010273004274239383,2,0
2024-01-15 03:00:00,23.999996974005295,82340.9663398581,44.554950836104666,24.54932587764992,0.984662854371894,-5.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,28.999996974005295,20.55495386209937,-0.0014288654819125668,3,0
2024-01-15 03:10:00,22.923127247609468,0.0,44.60812571889511,44.60812571889511,0.0,-5.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,27.923127247609468,21.684998471285642,-6.461218358374964,3,0
2024-01-15 03:20:00,22.18230440415843,0.0,44.60812571889512,44.60812571889512,0.0,-5.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,27.18230440415843,22.425821314736687,-4.444937060706231,3,0
2024-01-15 03:30:00,21.56762209263186,0.0,44.60812571889512,44.60812571889512,0.0,-5.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,26.56762209263186,23.040503626263256,-3.6880938691594096,3,0
2024-01-15 03:40:00,20.786601685155293,0.0,44.60812571889512,44.60812571889512,0.0,-5.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,25.786601685155293,23.821524033739824,-4.686122444859407,3,0
2024-01-15 03:50:00,20.424404093066688,243.5128885516724,44.608142344254254,34.60744661766437,0.0021962377927939,-5.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,25.424404093066688,24.183738251187567,-2.173185552531635,3,0
2024-01-15 04:00:00,20.168268769508018,911.5286404742593,44.60838251383752,18.000003391315342,0.0081955030684471,-5.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,25.168268769508018,24.4401137443295,-1.5368119413520205,4,0
2024-01-15 04:10:00,19.945916446955902,1945.3993980114826,44.608894586600506,18.042068923348733,0.0175183351013578,-5.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,24.945916446955902,24.662978139644604,-1.3341139353126934,4,0
2024-01-15 04:20:00,19.768472249244223,2927.4326555416474,44.60973154322393,17.99986289322489,0.0263189100920355,-5.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,24.768472249244223,24.841259293979707,-1.0646651862700764,4,0
2024-01-15 04:30:00,19.63057888317222,3262.260946438356,44.610732766890564,18.000146284111622,0.0293283728640207,-5.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,24.63057888317222,24.980153883718344,-0.8273601964320179,4,0
2024-01-15 04:40:00,19.523034685408792,3864.4292018580745,44.61180397182583,18.000028520429797,0.0347404326868183,-5.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,24.523034685408792,25.088769286417037,-0.6452651865805663,4,0
2024-01-15 04:50:00,19.433391083764146,4309.26512791382,44.61293416272756,17.99986837184089,0.038737538916044104,-5.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,24.433391083764146,25.179543078963416,-0.5378616098678748,4,0
2024-01-15 05:00:00,19.367262844804667,5727.303090943598,44.61418847133754,18.009257662114916,0.051500536250222,-5.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,24.367262844804667,25.246925626532875,-0.396769433756873,5,0
2024-01-15 05:10:00,19.314811380107333,6420.716437010832,44.6270133087473,18.000198822246855,0.0576883338657334,-5.166666666666667,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,24.481478046774,25.31220192863997,-0.3147087881840065,5,0
2024-01-15 05:20:00,19.2662492844209,6981.819079734291,44.66248015960776,18.00010366341382,0.0626460152982941,-5.333333333333334,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,24.599582617754237,25.39623087518686,-0.29137257411858997,5,0
2024-01-15 05:30:00,19.22071360013505,7690.685396157001,44.7211280980953,18.00010767799364,0.0688550384718342,-5.5,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,24.72071360013505,25.50041449796025,-0.2732141057151125,5,0
2024-01-15 05:40:00,19.177708025305837,8290.296235444443,44.80222247625116,17.99977723015939,0.0739978923575823,-5.666666666666667,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,24.844374691972504,25.624514450945323,-0.2580334489752758,5,0
2024-01-15 05:50:00,19.136456909177603,8833.153339388511,44.90350485111246,17.999931292118713,0.07854698462891159,-5.833333333333333,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,24.969790242510935,25.767047941934855,-0.24750669676939907,5,0
2024-01-15 06:00:00,19.09641425816248,9363.232040538032,45.022603237857595,18.000093447121596,0.0828940487021216,-6.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,25.09641425816248,25.926188979695116,-0.240255906090745,6,0
2024-01-15 06:10:00,19.060083138505885,9549.666532592017,45.13821069178322,18.000004645757304,0.08418368209520441,-6.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,25.060083138505885,26.078127553277337,-0.21798671793956714,6,0
2024-01-15 06:20:00,19.027701418248437,9698.98972832953,45.23370718683793,18.000150682327664,0.0852002757871299,-6.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,25.027701418248437,26.206005768589495,-0.19429032154468473,6,0
2024-01-15 06:30:00,18.998493552172803,9845.747045211294,45.31219910012382,17.999864549982625,0.0862396688295654,-6.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,24.998493552172803,26.313705547951017,-0.17524719645380316,6,0
2024-01-15 06:40:00,18.971084580542293,9960.562559215381,45.37652384157328,18.000133464421612,0.0870409408183445,-6.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,24.971084580542293,26.40543926103099,-0.16445382978306355,6,0
2024-01-15 06:50:00,18.94496987077352,10084.236699522655,45.4290605984002,18.000070607354104,0.0879524653735127,-6.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,24.94496987077352,26.48409072762668,-0.15668825861263969,6,0
2024-01-15 07:00:00,18.91971016089029,10181.761476522812,45.47185114732957,18.00024573033108,0.0886651171621988,-6.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,24.91971016089029,26.552140986439284,-0.15155825929937805,7,0
2024-01-15 07:10:00,21.165601535208953,160965.86112523614,45.779090954036796,33.77133919055129,3.1835413030475253,-6.166666666666666,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,27.33226820187562,24.613489418827843,13.47534824591198,7,0
2024-01-15 07:20:00,22.56678705980835,151719.3986871961,45.9695780886112,34.58129058745905,3.182311506126879,-6.333333333333333,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,28.900120393141684,23.40279102880285,8.407113147596391,7,0
2024-01-15 07:30:00,23.548963202082195,137757.90408481014,46.14047478604531,33.63942874129129,2.858301827529198,-6.5,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,30.048963202082195,22.591511583963115,5.89305685364306,7,0
2024-01-15 07:40:00,23.97673188887609,115976.75751678988,46.303816052812394,28.774374157008985,1.7401358441129982,-6.666666666666666,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,30.643398555542753,22.327084163936306,2.5666121207633594,7,0
2024-01-15 07:50:00,23.999973326374764,99623.14146472195,46.4445990003919,24.912957031274363,1.1068194535848404,-6.833333333333334,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,30.8333066597081,22.444625674017132,0.13944862499205612,7,0
2024-01-15 08:00:00,24.000197614613295,102443.68416773475,46.613398209405766,24.911184444172296,1.1292012371765985,-7.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,31.000197614613295,22.61320059479247,0.001345729431186271,8,0
2024-01-15 08:10:00,24.000871681732328,142471.1798455008,46.6726684265048,29.652420055730243,2.002396556250984,-7.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,31.000871681732328,22.67179674477247,0.0040444027141930405,8,0
2024-01-15 08:20:00,24.000822231498336,140522.67954473075,46.67498101572577,28.781786216083532,1.8786567945805455,-7.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,31.000822231498336,22.674158784227433,-0.0002967014039469973,8,0
2024-01-15 08:30:00,24.000896462659117,139331.97844705466,46.674999798695126,28.2532603861489,1.8092937501798638,-7.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,31.000896462659117,22.67410333603601,0.00044538696468521266,8,0
2024-01-15 08:40:00,23.999757347606536,138324.01579783982,46.67499999749306,27.848995196326104,1.7576335643429983,-7.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,30.999757347606536,22.675242649886524,-0.006834690315486114,8,0
2024-01-15 08:50:00,23.999962762261237,137057.13742288828,46.67499999996443,27.369753261808295,1.6983031453983668,-7.0,3689.935654106057,1731.8289089337406,0.0,1918.3462385113498,1771.5894155947074,1731.8289089337406,30.999962762261237,22.67503723770319,0.001232487928206183,8,0
2024-01-15 09:00:00,24.000233471080037,135912.04472732902,46.67499999999943,27.037270227410126,1.6556006201770177,-7.0,3689.935654106057,2687.0479837190546,0.0,1918.3462385113498,1771.5894155947074,2687.0479837190546,31.000233471080037,22.674766528919392,0.0016242529127978855,9,0
2024-01-15 09:10:00,22.285464900871315,3261.536077856233,46.67499999999996,23.829916251216524,0.0273633507483627,-7.0,11224.032474417021,3725.1090263462816,3807.0441345940076,3836.6924770226997,3580.295862800314,3725.1090263462816,29.285464900871315,24.389535099128647,-10.288611421252334,9,0
2024-01-15 09:20:00,21.08596949489306,4088.681043463337,46.67499999999993,18.054364629258544,0.0341672620325995,-7.0,11224.032474417021,4832.055234084293,3807.0441345940076,3836.6924770226997,3580.295862800314,4832.055234084293,28.08596949489306,25.589030505106873,-7.196972435869526,9,0
2024-01-15 09:30:00,20.12304913024548,4178.872779469758,46.67499999999996,17.999590058162358,0.034860887583806,-7.0,11224.032474417021,6000.784949893113,3807.0441345940076,3836.6924770226997,3580.295862800314,6000.784949893113,27.12304913024548,26.55195086975448,-5.777522187885481,9,0
2024-01-15 09:40:00,19.406785966872473,5981.8962483199175,46.67499999999996,22.777050697200817,0.049922898933955705,-7.0,11224.032474417021,7735.318794158325,3807.0441345940076,3836.6924770226997,3580.295862800314,7735.318794158325,26.406785966872473,27.26821403312749,-4.297578980238043,9,0
2024-01-15 09:50:00,18.89997158121154,7525.545639186282,46.67499999999998,19.42763088484755,0.062812935763357,-7.0,11224.032474417021,9673.822161230304,3807.0441345940076,3836.6924770226997,3580.295862800314,9673.822161230304,25.89997158121154,27.775028418788445,-3.0408863139656077,9,0
2024-01-15 10:00:00,18.5287709471867,8668.471093697073,46.67499999999996,19.753562256295716,0.07237491501181459,-7.0,11224.032474417021,11450.144178422539,3807.0441345940076,3836.6924770226997,3580.295862800314,11450.144178422539,25.5287709471867,28.14622905281326,-2.2272038041490276,10,0
2024-01-15 10:10:00,20.765307843390627,171925.15059245756,46.52553978669466,33.80517668733482,3.218864751061327,-6.833333333333334,30121.44990287944,13160.655645127747,7614.088269188015,15346.769908090799,7160.591725600628,13160.655645127747,27.59864117672396,25.76023194330403,13.419221377223558,10,0
2024-01-15 10:20:00,22.166922934070733,157070.88164059128,46.35507560084643,33.87286342184792,3.0838232098401055,-6.666666666666667,30121.44990287944,14910.146985804771,7614.088269188015,15346.769908090799,7160.591725600628,14910.146985804771,28.8335896007374,24.1881526667757,8.40969054408064,10,0
2024-01-15 10:30:00,23.082180164573177,144295.97568623573,46.18598624206462,33.803351479784176,2.825020034121244,-6.5,30121.44990287944,16691.338913105435,7614.088269188015,15346.769908090799,7160.591725600628,16691.338913105435,29.582180164573177,23.103806077491445,5.491543383014665,10,0
2024-01-15 10:40:00,23.627890150474354,133534.00594679092,46.01771041512359,32.91974049629171,2.4973935871227644,-6.333333333333334,30121.44990287944,17715.078439565503,7614.088269188015,15346.769908090799,7160.591725600628,17715.078439565503,29.961223483807686,22.389820264649234,3.2742599154070575,10,0
2024-01-15 10:50:00,23.93579167651229,122791.55520584175,45.85148947844328,28.95891544999518,1.868743131768747,-6.166666666666666,30121.44990287944,18734.909698335476,7614.088269188015,15346.769908090799,7160.591725600628,18734.909698335476,30.10245834317896,21.915697801930985,1.8474091562276271,10,0
2024-01-15 11:00:00,23.999671204495858,110239.78658556448,45.70273830029895,25.290906932755323,1.292008907662339,-6.0,30121.44990287944,19744.3620750586,7614.088269188015,15346.769908090799,7160.591725600628,19744.3620750586,29.999671204495858,21.70306709580309,0.3832771679013973,11,0
2024-01-15 11:10:00,23.99977477828305,108611.24678238467,45.5340482847586,25.307984731945545,1.284624062657535,-5.833333333333333,30121.44990287944,20736.92377243306,7614.088269188015,15346.769908090799,7160.591725600628,20736.92377243306,29.833108111616383,21.534273506475547,0.0006214427231583386,11,0
2024-01-15 11:20:00,23.9996002160873,105204.7297462667,45.364685922877335,25.19111292583911,1.2475805091847536,-5.666666666666666,30121.44990287944,21706.018792857205,7614.088269188015,15346.769908090799,7160.591725600628,21706.018792857205,29.666266882753966,21.365085706790037,-0.0010473731745150872,11,0
2024-01-15 11:30:00,23.99976299951322,101787.70672066572,45.195517827163336,25.081170647325937,1.2106233421999524,-5.5,30121.44990287944,22644.979782344206,7614.088269188015,15346.769908090799,7160.591725600628,22644.979782344206,29.49976299951322,21.195754827650116,0.0009767005555261221,11,0
2024-01-15 11:40:00,23.99989016629777,99393.90591031023,45.02585291843737,25.02541096471029,1.1888945770084633,-5.333333333333333,30121.44990287944,22997.64055808266,7614.088269188015,15346.769908090799,7160.591725600628,22997.64055808266,29.333223499631103,21.025962752139602,0.0007630007073089473,11,0
2024-01-15 11:50:00,23.9991531990261,97265.26819424608,44.85597364775261,24.97952428150389,1.1706921336159815,-5.166666666666667,30121.44990287944,23309.82254723536,7614.088269188015,15346.769908090799,7160.591725600628,23309.82254723536,29.165819865692768,20.856820448726513,-0.004421803630023646,11,0
2024-01-15 12:00:00,24.000454828789184,95605.3086348258,44.68578713231706,24.955374785321055,1.159229873314991,-5.0,30121.44990287944,23579.349793612986,7614.088269188015,15346.769908090799,7160.591725600628,23579.349793612986,29.000454828789184,20.685332303527876,0.0078097785785047336,12,0
2024-01-15 12:10:00,23.998811727645286,117772.8146506542,44.493728705652565,29.359375712134838,1.8616852484656072,-4.833333333333334,47795.78703464639,23803.973249139217,15228.17653837603,23020.154862136194,9547.45563413417,23803.973249139217,28.83214506097862,20.49491697800728,-0.009858606863389241,12,0
2024-01-15 12:20:00,23.9987240557933,114979.85601409119,44.321642618581784,29.335567951823748,1.8355135149646098,-4.666666666666667,47795.78703464639,23981.315075021237,15228.17653837603,23020.154862136194,9547.45563413417,23981.315075021237,28.665390722459968,20.322918562788484,-0.0005260311119172911,12,0
2024-01-15 12:30:00,23.99876970989373,112524.72696658094,44.15122995893212,29.325139025449676,1.8157039007184401,-4.5,47795.78703464639,24108.780763489915,15228.17653837603,23020.154862136194,9547.45563413417,24108.780763489915,28.49876970989373,20.15246024903839,0.0002739246025740272,12,0
2024-01-15 12:40:00,23.998769679314883,110457.89951790211,43.980713044244574,29.305816846231117,1.8007169833659504,-4.333333333333334,47795.78703464639,23589.605999594605,15228.17653837603,23020.154862136194,9547.45563413417,23589.605999594605,28.33210301264822,19.98194336492969,-1.8347307673138857e-07,12,0
2024-01-15 12:50:00,23.999685121359793,108749.97945272544,43.81017448703763,29.271061005471786,1.7894310769947555,-4.166666666666667,47795.78703464639,23030.4306545656,15228.17653837603,23020.154862136194,9547.45563413417,23030.4306545656,28.16635178802646,19.810489365677835,0.005492652269460052,12,0
2024-01-15 13:00:00,23.99892890004724,106998.4216311393,43.63956901967043,29.244987793249514,1.7782878238383213,-4.0,47795.78703464639,22433.154654302187,15228.17653837603,23020.154862136194,9547.45563413417,22433.154654302187,27.99892890004724,19.640640119623193,-0.004537327875318908,13,0
2024-01-15 13:10:00,23.998484933633204,105762.3785738498,43.468828227100666,29.200982035940445,1.7733583684957874,-3.8333333333333335,47795.78703464639,21799.0701999029,15228.17653837603,23020.154862136194,9547.45563413417,21799.0701999029,27.831818266966536,19.47034329346746,-0.0026637984842139417,13,0
2024-01-15 13:20:00,23.998843369318397,104587.9960072103,43.298093688177765,29.158768141207997,1.7696071565258233,-3.666666666666667,47795.78703464639,21128.433099813537,15228.17653837603,23020.154862136194,9547.45563413417,21128.433099813537,27.665510035985065,19.299250318859368,0.0021506141111586885,13,0
2024-01-15 13:30:00,23.99788799616871,103406.006174882,43.127342065288644,29.114440369959112,1.7653930304421834,-3.5,47795.78703464639,20419.727464426505,15228.17653837603,23020.154862136194,9547.45563413417,20419.727464426505,27.49788799616871,19.129454069119934,-0.005732238898119135,13,0
2024-01-15 13:40:00,23.998903120315415,102709.24166859404,42.956503461621736,29.058537547711232,1.7679989336668194,-3.333333333333333,47795.78703464639,19179.250003605277,15228.17653837603,23020.154862136194,9547.45563413417,19179.250003605277,27.332236453648747,18.95760034130632,0.006090744880225429,13,0
2024-01-15 13:50:00,23.998064924664163,101801.17149107491,42.78565697983832,29.005046726183018,1.7672909108077173,-3.1666666666666665,47795.78703464639,17934.598694792454,15228.17653837603,23020.154862136194,9547.45563413417,17934.598694792454,27.16473159133083,18.78759205517416,-0.005029173907509232,13,0
2024-01-15 14:00:00,23.99835879244813,101342.28520187596,42.614719206050715,28.941441506605678,1.773134896452326,-3.0,47795.78703464639,16687.123009144645,15228.17653837603,23020.154862136194,9547.45563413417,16687.123009144645,26.99835879244813,18.616360413602585,0.0017632067037993693,14,0
2024-01-15 14:10:00,23.000105651684514,24220.81281874821,42.57673836085902,18.96643831428095,0.2434519336694595,-3.0,47795.78703464639,15433.731292936438,15228.17653837603,23020.154862136194,9547.45563413417,15433.731292936438,26.000105651684514,19.576632709174504,-5.989518844581696,14,0
2024-01-15 14:20:00,22.268447576933166,24520.704798468258,42.57595544839727,18.283086049420177,0.2414809499907331,-3.0,47795.78703464639,13919.173280910953,15228.17653837603,23020.154862136194,9547.45563413417,13919.173280910953,25.268447576933166,20.307507871464107,-4.389948448508086,14,0
2024-01-15 14:30:00,21.66189961258562,24657.124788277964,42.57552986775936,18.29039271005689,0.2428989238603205,-3.0,47795.78703464639,12376.338170122795,15228.17653837603,23020.154862136194,9547.45563413417,12376.338170122795,24.66189961258562,20.913630255173736,-3.6392877860852693,14,0
2024-01-15 14:40:00,21.168030249624227,24817.975260132756,42.5752924513903,18.30177364217819,0.2446004925038255,-3.0,47795.78703464639,9927.759316459047,15228.17653837603,23020.154862136194,9547.45563413417,9927.759316459047,24.168030249624227,21.40726220176607,-2.9632161777683663,14,0
2024-01-15 14:50:00,20.754725313110573,24975.46159335549,42.57516074520864,18.316367359661285,0.2463020611473302,-3.0,47795.78703464639,7578.195728055356,15228.17653837603,23020.154862136194,9547.45563413417,7578.195728055356,23.754725313110573,21.82043543209807,-2.479829619081926,14,0
2024-01-15 15:00:00,20.31366342622568,25095.31877634185,42.57508802849626,18.32552216801669,0.2475782376299589,-3.0,47795.78703464639,6068.656734735824,15228.17653837603,23020.154862136194,9547.45563413417,6068.656734735824,23.31366342622568,22.26142460227058,-2.6463713213093527,15,0
2024-01-15 15:10:00,22.031179210784178,156887.69110840757,42.575006712512746,32.100783571904906,3.702888046198844,-3.0,47795.78703464639,4037.883057092893,15228.17653837603,23020.154862136194,9547.45563413417,4037.883057092893,25.031179210784178,20.54382750172857,10.305094707350982,15,0
2024-01-15 15:20:00,23.06370504704682,146670.32138165983,42.57500000080421,32.64959020016989,3.606279937113179,-3.0,47795.78703464639,0.0,15228.17653837603,23020.154862136194,9547.45563413417,0.0,26.06370504704682,19.51129495375739,6.195155017575857,15,0
2024-01-15 15:30:00,23.720923069539104,136756.80852967218,42.575000000000124,31.379344585951383,3.1168322598889304,-3.0,47795.78703464639,0.0,15228.17653837603,23020.154862136194,9547.45563413417,0.0,26.720923069539104,18.85407693046102,3.9433081349537034,15,0
2024-01-15 15:40:00,23.992871534890728,119106.59690241126,42.575,28.61032664089333,2.053457369121036,-3.0,47795.78703464639,0.0,15228.17653837603,23020.154862136194,9547.45563413417,0.0,26.992871534890728,18.582128465109275,1.6316907921097439,15,0
2024-01-15 15:50:00,23.99743614996496,114047.23752576273,42.575,28.582201794477136,1.949862187353089,-3.0,47795.78703464639,0.0,15228.17653837603,23020.154862136194,9547.45563413417,0.0,26.99743614996496,18.57756385003504,0.027387690445401347,15,0
2024-01-15 16:00:00,23.99689248384817,118153.53582769842,42.575,28.54895064065781,2.01527852974517,-3.0,47795.78703464639,0.0,15228.17653837603,23020.154862136194,9547.45563413417,0.0,26.99689248384817,18.57810751615183,-0.0032619967007434525,16,0
2024-01-15 16:10:00,23.99707733832505,115437.3339973859,42.575,28.55536047668049,1.9698500118193756,-3.0,47795.78703464639,0.0,15228.17653837603,23020.154862136194,9547.45563413417,0.0,26.99707733832505,18.577922661674954,0.0011091268612659633,16,0
2024-01-15 16:20:00,23.997158223799108,115089.4023526324,42.575,28.552884170770852,1.9635659967758934,-3.0,47795.78703464639,0.0,15228.17653837603,23020.154862136194,9547.45563413417,0.0,26.997158223799108,18.577841776200895,0.0004853128443542687,16,0
2024-01-15 16:30:00,23.996907813893802,114896.57530207484,42.57500000000001,28.550905993138628,1.9599996233867185,-3.0,47795.78703464639,0.0,15228.17653837603,23020.154862136194,9547.45563413417,0.0,26.996907813893802,18.578092186106208,-0.0015024594318333584,16,0
2024-01-15 16:40:00,23.997057870992084,114817.30028577146,42.575,28.547882331188493,1.9582250826880279,-3.0,47795.78703464639,0.0,15228.17653837603,23020.154862136194,9547.45563413417,0.0,26.997057870992084,18.57794212900792,0.0009003425896878525,16,0
2024-01-15 16:50:00,23.996595322618262,114692.8702610983,42.574999999999996,28.54666434386616,1.955933075809983,-3.0,47795.78703464639,0.0,15228.17653837603,23020.154862136194,9547.45563413417,0.0,26.996595322618262,18.578404677381734,-0.0027752902429298842,16,0
2024-01-15 17:00:00,23.99682390123739,114721.60186291256,42.575,28.543149957228042,1.955933053281528,-3.0,47795.78703464639,0.0,15228.17653837603,23020.154862136194,9547.45563413417,0.0,26.99682390123739,18.57817609876261,0.0013714717147763622,17,0
2024-01-15 17:10:00,23.997430316338093,120881.25093031526,42.57500000000001,28.49785604247709,2.0543200836738285,-3.0,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,26.997430316338093,18.577569683661917,0.003638490604210176,17,0
2024-01-15 17:20:00,23.996744062987773,121535.57203274668,42.57500000000001,28.492038188128138,2.0645867034236742,-3.0,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,26.996744062987773,18.578255937012237,-0.004117520101921457,17,0
2024-01-15 17:30:00,23.996575138626998,121909.75418941965,42.57500000000001,28.491038682975002,2.0707961565274036,-3.0,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,26.996575138626998,18.578424861373012,-0.0010135461646498811,17,0
2024-01-15 17:40:00,23.996836847952412,122110.20175224412,42.57500000000001,28.48799741041899,2.0737532161725154,-3.0,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,26.996836847952412,18.578163152047598,0.001570255952486832,17,0
2024-01-15 17:50:00,23.996325953864183,122178.82712353564,42.57500000000002,28.48698459843738,2.07476948641557,-3.0,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,26.996325953864183,18.578674046135834,-0.0030653645293767795,17,0
2024-01-15 18:00:00,23.997622653611096,122421.25615717993,42.574999999999996,28.48463297445536,2.078539317158249,-3.0,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,26.997622653611096,18.5773773463889,0.00778019848147693,18,0
2024-01-15 18:10:00,23.99963949278492,99593.97942582054,42.81647279684138,25.07442507349038,1.3429103057317138,-3.333333333333333,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,27.33297282611825,18.816833304056463,0.01210103504293869,18,0
2024-01-15 18:20:00,23.999200830218484,100795.04677741425,43.15534154131071,25.091712242464297,1.3349281672839277,-3.6666666666666665,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,27.665867496885152,19.156140711092227,-0.002631975398607267,18,0
2024-01-15 18:30:00,23.999415507939183,101798.62190430885,43.49625876538,25.069072591988757,1.3216199732571334,-4.0,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,27.999415507939183,19.496843257440815,0.0012880663241929824,18,0
2024-01-15 18:40:00,24.000327283111805,102574.55387504125,43.83659541037652,25.04609124939221,1.3059451063960197,-4.333333333333333,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,28.333660616445137,19.836268127264713,0.00547065103572919,18,0
2024-01-15 18:50:00,23.999798024851113,103168.81556420046,44.1768184273233,25.012840923809385,1.287912951236025,-4.666666666666667,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,28.66646469151778,20.177020402472184,-0.0031755495641476728,18,0
2024-01-15 19:00:00,23.99977080498623,103902.35105599926,44.517054848466245,24.988110127203953,1.2728297477676092,-5.0,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,28.99977080498623,20.517284043480014,-0.00016331918929779476,19,0
2024-01-15 19:10:00,23.050367210609537,2573.276755709785,44.60934702231183,23.4774450831634,0.023279586003951,-5.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,28.050367210609537,21.558979811702294,-5.696421566260163,19,0
2024-01-15 19:20:00,22.359668979507763,3342.2594835099526,44.61041368796192,18.09534257130005,0.0301496694021019,-5.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,27.359668979507763,22.25074470845416,-4.144189386610641,19,0
2024-01-15 19:30:00,21.779765271573595,3500.030341343172,44.61147173539842,18.000682977652602,0.0314657263998127,-5.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,26.779765271573595,22.831706463824823,-3.479422247605008,19,0
2024-01-15 19:40:00,21.288952638540376,3568.711144350022,44.61247886170893,18.00043166163899,0.0320816587994148,-5.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,26.288952638540376,23.323526223168553,-2.9448757981993126,19,0
2024-01-15 19:50:00,20.665018535617055,3641.707499352137,44.61343043520765,18.00105572335402,0.0327374717140989,-5.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,25.665018535617055,23.948411899590592,-3.74360461753993,19,0
2024-01-15 20:00:00,20.323812494192318,3700.0826897524394,44.614324891763104,18.00043719373856,0.0332603495785093,-5.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,25.323812494192318,24.290512397570787,-2.0472362485484226,20,0
2024-01-15 20:10:00,22.337894112501477,145314.36504415786,44.623706278006445,33.61970216451069,3.155830372633136,-5.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,27.337894112501477,22.285812165504968,12.084489709854957,20,0
2024-01-15 20:20:00,23.53240871023699,122526.75781783668,44.62499939433034,31.190499340231575,2.4840765400476585,-5.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,28.53240871023699,21.09259068409335,7.167087586413075,20,0
2024-01-15 20:30:00,23.992467380954825,91080.87994535152,44.62499999729243,25.914861440387636,1.236255722071791,-5.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,28.992467380954825,20.632532616337603,2.7603520243070108,20,0
2024-01-15 20:40:00,24.000309041546657,76935.88004276485,44.62499999978544,24.329187139704857,0.9068724202267823,-5.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,29.000309041546657,20.62469095823878,0.047049963550996665,20,0
2024-01-15 20:50:00,24.000150908229227,82349.35074881774,44.62499999997776,24.42919344103339,0.9754897164938713,-5.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,29.000150908229227,20.624849091748533,-0.0009487999045845186,20,0
2024-01-15 21:00:00,23.999970832742545,77120.54425441414,44.62499999999784,24.313319200154183,0.9083389578521516,-5.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,28.999970832742545,20.625029167255295,-0.0010804529200925117,21,0
2024-01-15 21:10:00,24.000016574906752,76196.11274583459,44.62499999999976,24.290997270363384,0.8964656565178378,-5.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,29.000016574906752,20.624983425093006,0.0002744529852449773,21,0
2024-01-15 21:20:00,23.999595746689106,75604.9719938332,44.62499999999998,24.278262885503818,0.8889540260111951,-5.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,28.999595746689106,20.625404253310872,-0.002524969305873981,21,0
2024-01-15 21:30:00,23.999640835936894,75255.8033988982,44.625,24.27047277915002,0.8845098941427512,-5.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,28.999640835936894,20.625359164063106,0.0002705354867273968,21,0
2024-01-15 21:40:00,23.999966833005058,74991.25444525997,44.625,24.265141804581404,0.881169766600748,-5.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,28.999966833005058,20.625033166994942,0.0019559824089796507,21,0
2024-01-15 21:50:00,24.000339096205405,74821.9188120815,44.62499999999999,24.261902006941444,0.8790401432608531,-5.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,29.000339096205405,20.624660903794588,0.0022335792020840017,21,0
2024-01-15 22:00:00,24.000371549406452,74703.59720288195,44.62499999999999,24.260360061747743,0.8775835971649947,-5.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,29.000371549406452,20.62462845059354,0.0001947192062843328,22,0
2024-01-15 22:10:00,23.999918736701094,74603.36474555556,44.62500000000001,24.258573333762477,0.8763292259211929,-5.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,28.999918736701094,20.625081263298913,-0.0027168762321494455,22,0
2024-01-15 22:20:00,24.000065930652806,74615.82058979526,44.62500000000001,24.258419308237574,0.8764689101429596,-5.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,29.000065930652806,20.6249340693472,0.0008831637102701961,22,0
2024-01-15 22:30:00,23.99987292495114,74578.0134479929,44.62499999999999,24.25909549065282,0.8760538970067799,-5.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,28.99987292495114,20.62512707504885,-0.0011580342099861696,22,0
2024-01-15 22:40:00,24.000318161184463,74665.664071407,44.62500000000001,24.259866651461785,0.8771167246703717,-5.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,29.000318161184463,20.624681838815544,0.002671417399930931,22,0
2024-01-15 22:50:00,24.00004044239724,74653.422901088,44.62499999999999,24.261692411702455,0.8770515532930014,-5.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,29.00004044239724,20.624959557602754,-0.0016663127233442765,22,0
2024-01-15 23:00:00,24.00041104892588,74792.11451466581,44.625,24.263760159519933,0.8787701781689911,-5.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,29.00041104892588,20.62458895107412,0.002223639171845093,23,0
2024-01-15 23:10:00,24.00044516253356,74691.66200522459,44.62499999999999,24.262842866233637,0.8775503766202303,-5.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,29.00044516253356,20.624554837466434,0.00020468164607478911,23,0
2024-01-15 23:20:00,24.00020424929456,74641.95518887279,44.625,24.260990394409387,0.8768865967228462,-5.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,29.00020424929456,20.62479575070544,-0.0014454794340039712,23,0
2024-01-15 23:30:00,23.999899122115327,74606.8647055306,44.625,24.26132743430245,0.8764888636183045,-5.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,28.999899122115327,20.625100877884673,-0.001830763075389541,23,0
2024-01-15 23:40:00,24.0000402941615,74604.56827595634,44.62499999999999,24.25941988242855,0.876379790710632,-5.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,29.0000402941615,20.624959705838492,0.0008470322770435246,23,0
2024-01-15 23:50:00,24.00022727675371,74581.18171141864,44.62499999999999,24.26042566273275,0.8761483384696759,-5.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,29.00022727675371,20.624772723246284,0.0011218955532470432,23,0
2024-01-16 00:00:00,23.999912301277107,74543.99327203305,44.625,24.259417632733527,0.875668119467516,-5.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,28.999912301277107,20.625087698722893,-0.0018898528596125175,0,1
2024-01-16 00:10:00,22.968081797854207,0.0,44.625,44.625,0.0,-5.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,27.968081797854207,21.656918202145793,-6.190983020537395,0,1
2024-01-16 00:20:00,22.222418991950235,0.0,44.62499999999999,44.62499999999999,0.0,-5.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,27.222418991950235,22.402581008049758,-4.473976835423834,0,1
2024-01-16 00:30:00,21.607407663214666,0.0,44.625,44.625,0.0,-5.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,26.607407663214666,23.017592336785334,-3.6900679724134164,0,1
2024-01-16 00:40:00,21.096748923364164,0.0,44.625000000000014,44.625000000000014,0.0,-5.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,26.096748923364164,23.52825107663585,-3.063952439103012,0,1
2024-01-16 00:50:00,20.662802368271194,0.0,44.62500000000004,44.62500000000004,0.0,-5.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,25.662802368271194,23.96219763172885,-2.603679330557817,0,1
2024-01-16 01:00:00,20.286861830968412,0.0,44.625,44.625,0.0,-5.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,25.286861830968412,24.338138169031588,-2.2556432238166906,1,1
2024-01-16 01:10:00,19.891862353469378,1333.9447000860205,44.627747952726196,18.10029280822359,0.0120398051440576,-5.166666666666667,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,25.058529020136046,24.735885599256818,-2.3699968649942065,1,1
2024-01-16 01:20:00,19.655748738172736,2211.417835173954,44.63816951224475,18.019763130035816,0.0198782957390833,-5.333333333333334,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,24.98908207150607,24.982420774072015,-1.41668169177985,1,1
2024-01-16 01:30:00,19.5015071069954,2634.2456811810066,44.65979863186432,17.999924921381577,0.0236386084538807,-5.5,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,25.0015071069954,25.15829152486892,-0.9254497870640108,1,1
2024-01-16 01:40:00,19.38294819512333,3242.7997511008816,44.69542160010608,17.999900528520694,0.029060658230219298,-5.666666666666667,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,25.049614861789998,25.31247340498275,-0.7113534712324281,1,1
2024-01-16 01:50:00,19.283164270756476,3766.34232445161,44.74740517060292,18.000096098501103,0.0336870834808825,-5.833333333333333,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,25.11649760408981,25.46424089984644,-0.5987035462011221,1,1
2024-01-16 02:00:00,19.216678107063633,5713.219893373847,44.8292328337045,18.00140786470412,0.0509470677974412,-6.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,25.216678107063633,25.61255472664087,-0.3989169821570613,2,1
2024-01-16 02:10:00,21.453916208009122,158672.8372471998,45.70185939927515,33.85684829878482,3.182203311766519,-6.166666666666666,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,27.62058287467579,24.247943191266028,13.423428605672939,2,1
2024-01-16 02:20:00,22.902448608058677,149344.7314395099,45.96952643863782,34.74576532303796,3.179041303890143,-6.333333333333333,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,29.23578194139201,23.067077830579144,8.691194400297327,2,1
2024-01-16 02:30:00,23.777895313127395,124240.45598352616,46.1397961134771,30.394286949679444,2.17412838669103,-6.5,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,30.277895313127395,22.3619008003497,5.2526802304123095,2,1
2024-01-16 02:40:00,23.999555526468185,94713.44620558214,46.272966342996156,24.586827070571793,1.0454375234885058,-6.666666666666666,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,30.66622219313485,22.27341081652797,1.329961280044742,2,1
2024-01-16 02:50:00,23.99956251466915,92555.69908766524,46.43621345545675,24.5557601475967,1.0119072918499628,-6.833333333333334,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,30.832895848002487,22.4366509407876,4.192920579271231e-05,2,1
2024-01-16 03:00:00,23.999328139476205,90208.42221702004,46.604366209642485,24.47355038035067,0.97507954098662,-7.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,30.999328139476205,22.60503807016628,-0.0014062511576753423,3,1
2024-01-16 03:10:00,22.81770105663296,0.0,46.65771548888665,46.65771548888665,0.0,-7.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,29.81770105663296,23.840014432253692,-7.089762497059475,3,1
2024-01-16 03:20:00,22.0043684783251,0.0,46.65771548888665,46.65771548888665,0.0,-7.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,29.0043684783251,24.65334701056155,-4.879995469847145,3,1
2024-01-16 03:30:00,21.339541266662827,0.0,46.657715488886645,46.657715488886645,0.0,-7.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,28.339541266662827,25.318174222223817,-3.9889632699736453,3,1
2024-01-16 03:40:00,20.79740019985733,0.0,46.657715488886645,46.657715488886645,0.0,-7.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,27.79740019985733,25.860315289029316,-3.2528464008329934,3,1
2024-01-16 03:50:00,20.349484906339775,379.4165501140774,46.65774377401219,34.96405291422146,0.003184339410437,-7.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,27.349484906339775,26.308258867672414,-2.6874917611053206,3,1
2024-01-16 04:00:00,19.98125732952669,2034.7136514396077,46.65812416203005,19.981524734796068,0.0170345817196458,-7.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,26.98125732952669,26.676866832503357,-2.2093654608785016,4,1
2024-01-16 04:10:00,19.613866003618995,3265.4845581195227,46.65910532965206,18.022754996784155,0.0272853344969188,-7.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,26.613866003618995,27.045239326033062,-2.204347955446181,4,1
