DateTime,T_air_avg,Q_heating_total,T_supply_avg,T_return_avg,mdot_water_total,T_outdoor,Q_internal_no_solar,I_solar_total,Q_people_total,Q_lights_total,Q_equipment_total,Q_solar_total,dT_outdoor,dT_supply,dT_air_dt,hour,day_of_week
2024-01-16 04:20:00,19.38713614097744,3726.310463786156,46.66017584699157,18.000012883444214,0.0311020919393995,-7.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,26.38713614097744,27.27303970601413,-1.3603791758493315,4,1
2024-01-16 04:30:00,19.24088627852744,3959.6974054646116,46.66129107746466,17.99990454060978,0.0330486711270432,-7.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,26.24088627852744,27.42040479893722,-0.8774991746999916,4,1
2024-01-16 04:40:00,19.14618298824674,5189.490210653674,46.66250789227634,18.010434695416144,0.0433269201106343,-7.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,26.14618298824674,27.5163249040296,-0.5682197416842101,4,1
2024-01-16 04:50:00,19.07965062619227,5834.309475689584,46.663832868486516,17.999965264161702,0.048690453405059,-7.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,26.07965062619227,27.584182242294247,-0.39919417232682264,4,1
2024-01-16 05:00:00,19.024211952820057,6174.891014807684,46.66511672599421,18.00018588343115,0.0515308750891666,-7.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,26.024211952820057,27.640904773174153,-0.3326320402332712,5,1
2024-01-16 05:10:00,18.97588429235363,6951.255856959523,46.643281399587536,18.000090892271125,0.05805390732030881,-6.666666666666667,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,25.642550959020298,27.667397107233906,-0.28996596279856135,5,1
2024-01-16 05:20:00,18.933015376487482,7538.907610279999,46.575851542430776,17.999926979778543,0.0631101342692694,-6.333333333333334,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,25.266348709820818,27.642836165943294,-0.2572134951968863,5,1
2024-01-16 05:30:00,18.894900289452597,8054.273007748365,46.46319932458064,18.000081699432087,0.0676919762445933,-6.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,24.894900289452597,27.568299035128046,-0.22869052220931252,5,1
2024-01-16 05:40:00,18.861240475635665,8512.687375953294,46.307946161297714,17.99994531272452,0.0719372820058403,-5.666666666666666,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,24.527907142302332,27.44670568566205,-0.20195888290159303,5,1
2024-01-16 05:50:00,18.831464038743757,8901.195042062145,46.113917813373135,18.00015231324465,0.0757407971042882,-5.333333333333334,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,24.16479737207709,27.282453774629378,-0.1786586213514454,5,1
2024-01-16 06:00:00,18.80518672707083,9248.087952873924,45.88571312057576,17.999947313501366,0.0793368018283759,-5.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.80518672707083,27.08052639350493,-0.15766387003756677,6,1
2024-01-16 06:10:00,18.464206689929277,16289.26306664375,45.56481799996621,18.000171842090236,0.1413727522892437,-4.833333333333334,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.297540023262613,27.100611310036932,-2.0458802228493127,6,1
2024-01-16 06:20:00,18.048263383265954,20847.772043225414,45.19356290083536,21.0914922330855,0.18376569677622062,-4.666666666666667,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,22.714930049932622,27.145299517569406,-2.495659839979936,6,1
2024-01-16 06:30:00,18.000023952752453,32622.956503132842,44.74010679843706,18.002079447733703,0.29188896197277103,-4.5,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,22.500023952752453,26.740082845684608,-0.28943658308100595,6,1
2024-01-16 06:40:00,17.999980549444533,22961.604559645577,44.4132779539724,18.000235851538385,0.20797327362548962,-4.333333333333334,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,22.333313882777865,26.413297404527864,-0.0002604198475211206,6,1
2024-01-16 06:50:00,17.999954008386716,25222.68931232972,44.17862365092782,17.999961779029945,0.2304982672013281,-4.166666666666667,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,22.166620675053384,26.178669642541102,-0.00015924634690378525,6,1
2024-01-16 07:00:00,18.0000489771095,25925.556341585034,43.96000503111446,18.00000974062118,0.2389170774769798,-4.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,22.0000489771095,25.959956054004962,0.000569812336706832,7,1
2024-01-16 07:10:00,19.924990990652923,153219.6028732036,43.48405050353247,32.08139789616487,3.1880212142417528,-3.8333333333333335,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,23.758324323986255,23.55905951287955,11.549652081260533,7,1
2024-01-16 07:20:00,21.10387019480355,143435.72132668493,43.28041264074205,32.51560462308553,3.187450922876077,-3.666666666666667,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,24.77053686147022,22.176542445938498,7.0732752249037745,7,1
2024-01-16 07:30:00,21.934923407986975,137378.3711368694,43.10946950927154,32.79798932652123,3.187284754063236,-3.5,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,25.434923407986975,21.174546101284566,4.986319279100542,7,1
2024-01-16 07:40:00,22.48693077955931,132449.60004039216,42.93865181745587,32.99228926675764,3.185738276311719,-3.333333333333333,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,25.82026411289264,20.45172103789656,3.312044229434001,7,1
2024-01-16 07:50:00,22.86670949932622,128885.0936218034,42.76782535936737,33.08620535540933,3.1847722816130606,-3.1666666666666665,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,26.033376165992888,19.901115860041152,2.2786723186014655,7,1
2024-01-16 08:00:00,23.17459735048592,125526.09280370221,42.59699717287994,33.16549476449219,3.1840278453315274,-3.0,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,26.17459735048592,19.422399822394016,1.8473271069582111,8,1
2024-01-16 08:10:00,23.41375221631502,127377.3226623289,42.42579372763067,33.01850738984369,3.2393022392353807,-2.833333333333333,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,26.247085549648354,19.012041511315648,1.4349291949746004,8,1
2024-01-16 08:20:00,23.579972809742966,125040.39338571057,42.25496348734919,33.01875186987901,3.2387704990342856,-2.6666666666666665,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,26.246639476409634,18.67499067760622,0.9973235605676649,8,1
2024-01-16 08:30:00,23.686399270955114,122863.60963951872,42.084419580907,33.00810379944481,3.2384514549136285,-2.5,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,26.186399270955114,18.39802030995189,0.6385587672728903,8,1
2024-01-16 08:40:00,23.754718959087604,120709.93103804754,41.91410991195529,32.70862368343993,3.1370395018454786,-2.333333333333333,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,26.088052292420937,18.15939095286769,0.40991812879494205,8,1
2024-01-16 08:50:00,23.80731526507903,119135.64223784424,41.743299523625375,32.64212559141802,3.13161247438697,-2.1666666666666665,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,25.973981931745698,17.935984258546345,0.3155778359485524,8,1
2024-01-16 09:00:00,23.850634979894412,117519.35941771443,41.57260082063489,32.53285127474191,3.1101170606333755,-2.0,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,25.850634979894412,17.721965840740477,0.25991828889229396,9,1
2024-01-16 09:10:00,22.5025573314641,2359.4260615393005,41.550084752904525,22.878118588562497,0.0241197355216815,-2.0,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,24.5025573314641,19.047527421440424,-8.088465890581872,9,1
2024-01-16 09:20:00,21.61549787445445,3155.801146450074,41.5500786940707,18.074288023595606,0.0321436951562092,-2.0,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,23.61549787445445,19.934580819616247,-5.322356742057892,9,1
2024-01-16 09:30:00,20.910577388324857,3292.3537477783075,41.55007261183863,18.00065858041904,0.0334464586488926,-2.0,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,22.910577388324857,20.639495223513773,-4.229522916777569,9,1
2024-01-16 09:40:00,20.348179158238292,3484.9431744326307,41.550066866837696,18.771989307387898,0.035415145074923,-2.0,64306.34055457528,184.35400088737975,19035.220672970037,34530.2322932043,10740.887588400941,184.35400088737975,22.348179158238292,21.201887708599404,-3.374389380519389,9,1
2024-01-16 09:50:00,19.922938886951506,4668.560978514122,41.55006065255817,20.184982566223837,0.047454216301859,-2.0,64306.34055457528,375.00118226997705,19035.220672970037,34530.2322932043,10740.887588400941,375.00118226997705,21.922938886951506,21.627121765606667,-2.5514416277207133,9,1
2024-01-16 10:00:00,19.600511151112865,5392.7818101831435,41.550053230832255,18.006217962034665,0.054798626909009496,-2.0,64306.34055457528,571.2774054590058,19035.220672970037,34530.2322932043,10740.887588400941,571.2774054590058,21.600511151112865,21.94954207971939,-1.9345664150318456,10,1
2024-01-16 10:10:00,21.352720358654743,135807.6255961349,41.40042062315096,31.450421295106548,3.241769513768463,-1.8333333333333333,64306.34055457528,772.5883612700956,19035.220672970037,34530.2322932043,10740.887588400941,772.5883612700956,23.186053691988075,20.047700264496214,10.513255245251266,10,1
2024-01-16 10:20:00,22.469472435313353,126114.81042744846,41.22998534433633,31.92162599914706,3.241269677979434,-1.6666666666666667,64306.34055457528,1028.4032629416965,19035.220672970037,34530.2322932043,10740.887588400941,1028.4032629416965,24.13613910198002,18.760512909022975,6.700512459951661,10,1
2024-01-16 10:30:00,23.236553777222483,119332.62481111904,41.0591380643251,31.865511173427056,3.143602611888931,-1.5,64306.34055457528,1334.138661493493,19035.220672970037,34530.2322932043,10740.887588400941,1334.138661493493,24.736553777222483,17.822584287102615,4.6024880514547775,10,1
2024-01-16 10:40:00,23.723543902646067,113512.81728393308,40.88963907459929,31.95900990591262,3.0410095817592184,-1.3333333333333337,64306.34055457528,1773.990464154898,19035.220672970037,34530.2322932043,10740.887588400941,1773.990464154898,25.0568772359794,17.16609517195322,2.9219407525415093,10,1
2024-01-16 10:50:00,23.955204029822966,99711.35378483348,40.72690911973434,29.054797416359737,2.066627822989837,-1.1666666666666663,64306.34055457528,2229.22296588233,19035.220672970037,34530.2322932043,10740.887588400941,2229.22296588233,25.121870696489633,16.77170508991137,1.3899607630613886,10,1
2024-01-16 11:00:00,23.99998574999414,92664.42564816785,40.567959250471425,27.34011109521129,1.6758978952688806,-1.0,64306.34055457528,3260.9850790858864,19035.220672970037,34530.2322932043,10740.887588400941,3260.9850790858864,24.99998574999414,16.567973500477287,0.26869032102703727,11,1
2024-01-16 11:10:00,24.000388326294633,87763.6933599578,40.52584509051714,25.00604067156401,1.352858471869733,-1.0,71920.4288237633,3764.995600194993,26649.30894215805,34530.2322932043,10740.887588400941,3764.995600194993,25.000388326294633,16.525456764222504,0.002415457802968035,11,1
2024-01-16 11:20:00,23.999500229612153,84722.99840749323,40.525031917346865,25.066766868031653,1.311185947545694,-1.0,71920.4288237633,4280.779564977673,26649.30894215805,34530.2322932043,10740.887588400941,4280.779564977673,24.999500229612153,16.525531687734713,-0.0053285800948827955,11,1
2024-01-16 11:30:00,24.00014697444577,82249.95523543807,40.52500135748403,24.788878064586743,1.250436490446101,-1.0,71920.4288237633,4808.302644613194,26649.30894215805,34530.2322932043,10740.887588400941,4808.302644613194,25.00014697444577,16.52485438303826,0.0038804690017002486,11,1
2024-01-16 11:40:00,23.999509510014185,80124.16635567714,40.52500006603029,24.702634071677206,1.2114787925827009,-1.0,71920.4288237633,5750.15241638821,26649.30894215805,34530.2322932043,10740.887588400941,5750.15241638821,24.999509510014185,16.525490556016102,-0.0038247865895044697,11,1
2024-01-16 11:50:00,24.000223663462364,78212.76331034613,40.52500000352129,24.635170637683114,1.1775574780587108,-1.0,71920.4288237633,7402.768115095205,26649.30894215805,34530.2322932043,10740.887588400941,7402.768115095205,25.000223663462364,16.524776340058928,0.004284920689073601,11,1
2024-01-16 12:00:00,23.999937712478925,76359.74464144972,40.525000000203825,24.576088504737086,1.1453998912942864,-1.0,71920.4288237633,8361.255205173866,26649.30894215805,34530.2322932043,10740.887588400941,8361.255205173866,24.999937712478925,16.5250622877249,-0.0017157059006365216,12,1
2024-01-16 12:10:00,23.995507072327758,99526.48894329203,40.525000000007886,28.07207597436024,1.9120144825521337,-1.0,71920.4288237633,9318.171284732245,26649.30894215805,34530.2322932043,10740.887588400941,9318.171284732245,24.995507072327758,16.529492927680128,-0.026583840907001388,12,1
2024-01-16 12:20:00,23.995889024148525,97922.91129686897,40.52500000000008,28.06657475982868,1.8803768013585962,-1.0,71920.4288237633,10268.819483717922,26649.30894215805,34530.2322932043,10740.887588400941,10268.819483717922,24.995889024148525,16.52911097585155,0.0022917109246023415,12,1
2024-01-16 12:30:00,23.996271435916093,96068.64973810564,40.525000000000006,28.103026227643692,1.8501834716879948,-1.0,71920.4288237633,11208.992791599603,26649.30894215805,34530.2322932043,10740.887588400941,11208.992791599603,24.996271435916093,16.528728564083913,0.002294470605406218,12,1
2024-01-16 12:40:00,23.99575128878496,94324.64912278754,40.525000000000006,28.160092941168724,1.8249797935723613,-1.0,71920.4288237633,11528.156340011106,26649.30894215805,34530.2322932043,10740.887588400941,11528.156340011106,24.99575128878496,16.529248711215047,-0.003120882786802781,12,1
2024-01-16 12:50:00,23.996289095332784,92848.23504672787,40.52500000000001,28.17342111166551,1.798352795498951,-1.0,71920.4288237633,12553.627803782945,26649.30894215805,34530.2322932043,10740.887588400941,12553.627803782945,24.996289095332784,16.52871090466723,0.003226839286952554,12,1
2024-01-16 13:00:00,23.996338534028176,91282.93516913749,40.525000000000006,28.228777727188714,1.7759944707589774,-1.0,71920.4288237633,12826.87505145688,26649.30894215805,34530.2322932043,10740.887588400941,12826.87505145688,24.996338534028176,16.52866146597183,0.0002966321723505416,13,1
2024-01-16 13:10:00,23.996316051178002,90336.36011699784,40.52500000000001,28.245772952682685,1.7600105709179688,-1.0,71920.4288237633,13075.84220524225,26649.30894215805,34530.2322932043,10740.887588400941,13075.84220524225,24.996316051178002,16.52868394882201,-0.0001348971010415312,13,1
2024-01-16 13:20:00,23.996159940994012,89410.69895522643,40.525000000000006,28.276690288544156,1.7463731625983345,-1.0,71920.4288237633,13299.213789253865,26649.30894215805,34530.2322932043,10740.887588400941,13299.213789253865,24.996159940994012,16.528840059005994,-0.0009366611039425266,13,1
2024-01-16 13:30:00,23.995717936439796,88595.91630799626,40.525000000000006,28.29859098487091,1.7335585013365042,-1.0,71920.4288237633,13495.860842957503,26649.30894215805,34530.2322932043,10740.887588400941,13495.860842957503,24.995717936439796,16.52928206356021,-0.002652027325297013,13,1
2024-01-16 13:40:00,23.99593295412681,88152.33486493619,40.525,28.31222335005174,1.7268043075715374,-1.0,71920.4288237633,12774.064921790377,26649.30894215805,34530.2322932043,10740.887588400941,12774.064921790377,24.99593295412681,16.529067045873187,0.0012901061220915722,13,1
2024-01-16 13:50:00,23.995958647786342,87801.58185026153,40.525000000000006,28.321309687372203,1.7212140413246138,-1.0,71920.4288237633,12061.683745704539,26649.30894215805,34530.2322932043,10740.887588400941,12061.683745704539,24.995958647786342,16.529041352213664,0.0001541619571838737,13,1
2024-01-16 14:00:00,23.995925707554754,87655.75329385026,40.525000000000006,28.325073891581827,1.7188854851464876,-1.0,71920.4288237633,11364.063457494489,26649.30894215805,34530.2322932043,10740.887588400941,11364.063457494489,24.995925707554754,16.52907429244525,-0.00019764138952638177,14,1
2024-01-16 14:10:00,23.148797543714736,21943.510978903894,40.52500000000001,18.88051577667633,0.2404316493272384,-1.0,71920.4288237633,10687.163278515056,26649.30894215805,34530.2322932043,10740.887588400941,10687.163278515056,24.148797543714736,17.376202456285277,-5.082768983040111,14,1
2024-01-16 14:20:00,22.527091315974694,22344.403929802054,40.52500000000001,18.25214493914912,0.2400062571663622,-1.0,71920.4288237633,9814.252011521614,26649.30894215805,34530.2322932043,10740.887588400941,9814.252011521614,23.527091315974694,17.99790868402532,-3.7302373664402495,14,1
2024-01-16 14:30:00,22.006839212939667,22413.033926226108,40.52499999999999,18.255090452581847,0.2407719630559393,-1.0,71920.4288237633,8812.512329943618,26649.30894215805,34530.2322932043,10740.887588400941,8812.512329943618,23.006839212939667,18.518160787060324,-3.1215126182101613,14,1
2024-01-16 14:40:00,21.369569271176687,22523.932925479243,40.52500000000002,18.26289664259409,0.2420481395385681,-1.0,71920.4288237633,7210.523490154745,26649.30894215805,34530.2322932043,10740.887588400941,7210.523490154745,22.369569271176687,19.155430728823333,-3.823619650577882,14,1
2024-01-16 14:50:00,21.03080317604068,22631.725932038724,40.525000000000006,18.27367473575441,0.2433243160211967,-1.0,71920.4288237633,5793.383542000417,26649.30894215805,34530.2322932043,10740.887588400941,5793.383542000417,22.03080317604068,19.494196823959324,-2.0325965708160325,14,1
2024-01-16 15:00:00,20.74668226179478,22708.19915204604,40.525000000000006,18.276279628563948,0.2441751003429491,-1.0,71920.4288237633,4459.89462540059,26649.30894215805,34530.2322932043,10740.887588400941,4459.89462540059,21.74668226179478,19.778317738205224,-1.7047254854754001,15,1
2024-01-16 15:10:00,22.39437092398147,142612.4239625067,40.52500000000002,31.33589110843886,3.7961724761510256,-1.0,75727.4729583573,3213.5576670859336,30456.35307675206,34530.2322932043,10740.887588400941,3213.5576670859336,23.39437092398147,18.13062907601855,9.88613197312013,15,1
2024-01-16 15:20:00,23.41771343134806,129041.03995988739,40.52499999999999,31.104805404170353,3.487535500740922,-1.0,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,24.41771343134806,17.107286568651933,6.140055044199535,15,1
2024-01-16 15:30:00,23.90500770747344,109392.62456553499,40.525000000000006,29.17257080301681,2.5159404890914616,-1.0,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,24.90500770747344,16.619992292526565,2.9237656567522947,15,1
2024-01-16 15:40:00,23.995336393490803,94899.86724257996,40.52500000000002,28.152979743986844,1.8350533746591484,-1.0,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,24.995336393490803,16.529663606509217,0.5419721161041693,15,1
2024-01-16 15:50:00,23.995287814176642,96614.54826272732,40.52500000000001,28.078159246109262,1.8569795138813396,-1.0,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,24.995287814176642,16.52971218582337,-0.000291475884964143,15,1
2024-01-16 16:00:00,23.9958608956102,94783.19144726424,40.525000000000006,28.12548726387055,1.8287335264703106,-1.0,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,24.9958608956102,16.529139104389806,0.0034384886013469895,16,1
2024-01-16 16:10:00,23.9956343962885,95065.16812315871,40.52500000000002,28.10533877116397,1.831198353023834,-1.0,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,24.9956343962885,16.52936560371152,-0.0013589959301896215,16,1
2024-01-16 16:20:00,23.995668692266086,94845.49990640566,40.52500000000003,28.104714016077818,1.8268750825678102,-1.0,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,24.995668692266086,16.52933130773394,0.0002057758655098496,16,1
2024-01-16 16:30:00,23.995543629694726,94578.53417300353,40.525000000000006,28.110285881132377,1.8225505126752015,-1.0,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,24.995543629694726,16.52945637030528,-0.0007503754281614761,16,1
2024-01-16 16:40:00,23.99565237586686,94395.00020409183,40.52500000000001,28.111472699057167,1.8191876802234974,-1.0,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,24.99565237586686,16.529347624133152,0.0006524770328084628,16,1
2024-01-16 16:50:00,23.995614727113516,94188.63855028123,40.52500000000001,28.115162449181046,1.8157503694160066,-1.0,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,24.995614727113516,16.529385272886497,-0.00022589252007065852,16,1
2024-01-16 17:00:00,23.995541562150176,94021.14519531587,40.525000000000006,28.118097407322487,1.8129502322323165,-1.0,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,24.995541562150176,16.52945843784983,-0.0004389897800365361,17,1
2024-01-16 17:10:00,23.994712284197185,98215.198789389,40.79268391597041,28.12468362572424,1.8547883250851342,-1.3333333333333337,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,25.328045617530517,16.797971631773223,-0.004975667717950216,17,1
2024-01-16 17:20:00,23.99622663644671,99645.54101580921,41.13329604643669,28.219439660630112,1.8459742360331353,-1.6666666666666667,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,25.66289330311338,17.13706940998998,0.009086113497154713,17,1
2024-01-16 17:30:00,23.995593123170526,100585.01250494285,41.47443769800876,28.342075014893258,1.8323740138351836,-2.0,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,25.995593123170526,17.47884457483823,-0.0038010796571086303,17,1
2024-01-16 17:40:00,23.996145479596773,101953.54395446909,41.81571955266698,28.443796432880173,1.824030827175164,-2.333333333333333,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,26.329478812930105,17.819574073070203,0.00331413855748508,17,1
2024-01-16 17:50:00,23.996740763251793,103108.65904996559,42.15692607726056,28.55869841984735,1.8139969365744038,-2.6666666666666665,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,26.66340742991846,18.160185314008764,0.0035717019301202413,17,1
2024-01-16 18:00:00,23.996876051877166,104326.30675327702,42.49819105105871,28.669007764180982,1.804766490829266,-3.0,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,26.996876051877166,18.501314999181545,0.0008117317522362555,18,1
2024-01-16 18:10:00,23.999960324059895,79331.09483423276,42.573464576188286,24.340651270687175,1.0408710073646061,-3.0,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,26.999960324059895,18.57350425212839,0.018505633096374652,18,1
2024-01-16 18:20:00,24.00028465480915,80030.16866881833,42.57487963167896,24.37435706126669,1.0519463543794463,-3.0,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,27.00028465480915,18.57459497686981,0.0019459844955278527,18,1
2024-01-16 18:30:00,23.999903366494227,80317.77133625811,42.57499077654788,24.378305596871304,1.0559493469228785,-3.0,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,26.999903366494227,18.57508741005365,-0.0022877298895380704,18,1
2024-01-16 18:40:00,24.00028216063466,80406.2781830026,42.57499929867478,24.38024776169829,1.0572253036448003,-3.0,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,27.00028216063466,18.57471713804012,0.00227276484260841,18,1
2024-01-16 18:50:00,24.000554605826444,80321.70371849078,42.57499994674099,24.3788749363342,1.0560335556032097,-3.0,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,27.000554605826444,18.574445340914544,0.0016346711506969314,18,1
2024-01-16 19:00:00,24.000335591361072,80192.34718918402,42.57499999594145,24.374753780419592,1.0540940945330297,-3.0,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,27.000335591361072,18.574664404580375,-0.0013140867922345478,19,1
2024-01-16 19:10:00,22.85934819634611,2340.734358160793,42.57499999915492,23.09132979286335,0.0229126852651953,-3.0,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,25.85934819634611,19.715651802808807,-6.845924370089762,19,1
2024-01-16 19:20:00,22.007582460086642,3045.50928228136,42.57499999921183,18.0865753633724,0.0297394698183998,-3.0,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,25.007582460086642,20.56741753912519,-5.110594417556818,19,1
2024-01-16 19:30:00,21.311695751347095,3210.344719477173,42.57499999926863,18.000577454404194,0.0312530303193746,-3.0,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,24.311695751347095,21.263304247921532,-4.175320252437281,19,1
2024-01-16 19:40:00,20.76276467607706,3275.4107242672644,42.57499999932274,18.000761639744262,0.0318866873923465,-3.0,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,23.76276467607706,21.81223532324568,-3.2935864516202003,19,1
2024-01-16 19:50:00,20.142155779299383,3331.95919028342,42.57499999937386,17.99996973820489,0.0324361522668116,-3.0,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,23.142155779299383,22.432844220074475,-3.7236533806660717,19,1
2024-01-16 20:00:00,19.83288716973535,3383.7037144055157,42.57499999942182,18.00103655475277,0.0329413054578521,-3.0,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,22.83288716973535,22.74211282968647,-1.8556116573841948,20,1
2024-01-16 20:10:00,21.70932962704382,138780.714371886,42.87362672000741,32.50788347315029,3.177383825069115,-3.333333333333333,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,25.042662960377154,21.164297092963587,11.258654743850826,20,1
2024-01-16 20:20:00,22.91316438448394,129433.28790816724,43.21408280103418,33.01540966521331,3.07981219289492,-3.6666666666666665,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,26.57983105115061,20.30091841655024,7.22300854464072,20,1
2024-01-16 20:30:00,23.691849123447053,117129.36251958537,43.55265985233498,30.64169735339692,2.397652637498834,-4.0,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,27.691849123447053,19.86081072888793,4.672108433778668,20,1
2024-01-16 20:40:00,23.99579919282678,94074.64696179739,43.84408576260008,25.265110995003507,1.2300841681761492,-4.333333333333333,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,28.329132526160112,19.8482865697733,1.8237004162783634,20,1
2024-01-16 20:50:00,24.000005715706354,88517.98577775626,44.15876083101969,24.612682152275955,1.0834168822057482,-4.666666666666667,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,28.666672382373022,20.158755115313337,0.025239137277445423,20,1
2024-01-16 21:00:00,23.99948580282933,92371.08949973196,44.50117156728892,24.714948892151504,1.1168552549465993,-5.0,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,28.99948580282933,20.50168576445959,-0.0031194772621461198,21,1
2024-01-16 21:10:00,23.999957746340865,62397.704717894914,44.887464509867,24.106220621400535,0.7183246890627719,-5.5,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,29.499957746340865,20.887506763526137,0.002831661069208735,21,1
2024-01-16 21:20:00,23.999849798574868,63384.36635517002,45.367357220330604,24.09950304617964,0.7129754303215177,-6.0,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,29.999849798574868,21.367507421755736,-0.0006476865959825773,21,1
2024-01-16 21:30:00,24.000457449855546,64104.86745924128,45.871152119771004,24.09215699006259,0.7041396258700813,-6.5,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,30.500457449855546,21.87069466991546,0.00364590768406714,21,1
2024-01-16 21:40:00,24.00010926440285,64609.00920416251,46.378649678755366,24.085530959731457,0.6932938114783329,-7.0,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,31.00010926440285,22.378540414352514,-0.0020891127161632994,21,1
2024-01-16 21:50:00,23.999851265300567,65231.165951029245,46.8867220413422,24.079217336352695,0.6841666219625743,-7.5,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,31.499851265300567,22.886870776041636,-0.001547994613709136,21,1
2024-01-16 22:00:00,23.999564206903855,65820.49715251221,47.39514301266707,24.074087254545724,0.6751292151900542,-8.0,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,31.999564206903855,23.395578805763215,-0.0017223503802696882,22,1
2024-01-16 22:10:00,23.99988735932876,67715.15409966711,47.5529117413005,24.08207823143225,0.6901254307442243,-7.833333333333334,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,31.833220692662096,23.55302438197174,0.0019389145494272952,22,1
2024-01-16 22:20:00,23.99993792629664,68719.98097249838,47.44456523650747,24.092801108049308,0.7039409976094753,-7.666666666666667,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,31.666604592963306,23.444627310210834,0.00030340180727250754,22,1
2024-01-16 22:30:00,23.99990166829319,69501.64826453323,47.283841933762375,24.104119710836898,0.7172377514734868,-7.5,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,31.49990166829319,23.283940265469184,-0.00021754802068585377,22,1
2024-01-16 22:40:00,24.00013444029706,70201.17665092637,47.11337154261545,24.116281152803438,0.7302159325864834,-7.333333333333333,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,31.333467773630392,23.113237102318386,0.0013966320232157159,22,1
2024-01-16 22:50:00,24.000561582194976,70834.83538837513,46.941279786729964,24.12940957011959,0.7427956947555734,-7.166666666666667,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,31.167228248861644,22.94071820453499,0.002562851387494902,22,1
2024-01-16 23:00:00,23.999715715787946,71330.99685173231,46.76892103173158,24.142704973540972,0.7541423426073469,-7.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,30.999715715787946,22.769205315943633,-0.005075198442177964,23,1
2024-01-16 23:10:00,23.99962355622252,70883.5804846849,46.68991206051791,24.135794430356125,0.7518105388220778,-7.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,30.99962355622252,22.690288504295392,-0.0005529573925571185,23,1
2024-01-16 23:20:00,24.00035954926136,70358.45089693525,46.67739074717942,24.127323366250373,0.7463753520419033,-7.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,31.00035954926136,22.677031197918062,0.004415958233046524,23,1
2024-01-16 23:30:00,24.000294857856996,69733.38489052598,46.67538931870451,24.118701049268882,0.7395274765757989,-7.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,31.000294857856996,22.675094460847514,-0.0003881484261896162,23,1
2024-01-16 23:40:00,23.999645501551104,69146.06821052945,46.675064474464875,24.110369409526832,0.7330387498469205,-7.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,30.999645501551104,22.67541897291377,-0.003896137835354807,23,1
2024-01-16 23:50:00,23.999984170671013,68624.4533153771,46.67501084144251,24.102107746145744,0.72724441432952,-7.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,30.999984170671013,22.675026670771494,0.0020320147194539118,23,1
2024-01-17 00:00:00,24.000479778283626,68003.14511017647,46.67500185064314,24.094673048887124,0.7204231355052345,-7.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,31.000479778283626,22.674522072359515,0.002973645675680814,0,2
2024-01-17 00:10:00,23.049221584744654,0.0,46.67500067803085,46.67500067803085,0.0,-7.333333333333334,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,30.382554918077986,23.625779093286194,-5.707549161233835,0,2
2024-01-17 00:20:00,21.833591584685188,0.0,46.675000678030834,46.675000678030834,0.0,-7.666666666666667,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,29.500258251351855,24.841409093345646,-7.293780000356797,0,2
2024-01-17 00:30:00,21.335341831532364,0.0,46.675000678030855,46.675000678030855,0.0,-8.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,29.335341831532364,25.33965884649849,-2.989498518916939,0,2
2024-01-17 00:40:00,20.906137460556156,0.0,46.67500067803087,46.67500067803087,0.0,-8.333333333333334,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,29.239470793889488,25.768863217474713,-2.57522622585725,0,2
2024-01-17 00:50:00,20.420457582992658,0.0,46.675000678030855,46.675000678030855,0.0,-8.666666666666666,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,29.087124249659325,26.254543095038198,-2.914079265380991,0,2
2024-01-17 01:00:00,20.101226639256556,590.6805009576215,46.68114679027581,32.339115463222704,0.0049260705837246,-9.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,29.101226639256556,26.579920151019255,-1.915385662416611,1,2
2024-01-17 01:10:00,19.902509752805138,1275.2878513085095,46.72774607499134,18.002011122692974,0.010620009158895499,-9.166666666666666,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,29.069176419471802,26.8252363221862,-1.192301318708509,1,2
2024-01-17 01:20:00,19.75959850708695,1257.8329874002707,46.78494662514612,18.01778381114274,0.010459539830681201,-9.333333333333334,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,29.092931840420285,27.02534811805917,-0.8574674743091322,1,2
2024-01-17 01:30:00,19.654273596856108,2319.9750033384926,46.869959425364605,17.9999643715274,0.019223012971336603,-9.5,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,29.154273596856108,27.215685828508498,-0.631949461385048,1,2
2024-01-17 01:40:00,19.5651952818949,2457.0505688201556,46.9854915285522,17.999885689598734,0.020277489027347,-9.666666666666666,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,29.231861948561566,27.4202962466573,-0.5344698897672373,1,2
2024-01-17 01:50:00,19.487386183221453,2894.737498254697,47.117150816674496,18.00006596372305,0.0237815973496185,-9.833333333333334,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,29.32071951655479,27.629764633453043,-0.4668545920406899,1,2
2024-01-17 02:00:00,19.41864166122135,3166.611158770028,47.26715654667805,17.999980481325085,0.0258815646495548,-10.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,29.41864166122135,27.8485148854567,-0.41246713200061436,2,2
2024-01-17 02:10:00,21.963185679391078,176603.47266425216,49.29604350171791,35.69413676084249,3.1257924537041526,-9.833333333333334,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,31.79651901272441,27.332857822326833,15.267264109018363,2,2
2024-01-17 02:20:00,23.457928168849243,147814.4133560919,49.43042656621939,32.52548874815004,2.4262930452612803,-9.666666666666668,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,33.12459483551591,25.972498397370146,8.96845493674899,2,2
2024-01-17 02:30:00,23.99997564064943,106110.26778860779,49.28870213389583,25.380719720381478,1.0862676443962611,-9.5,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,33.49997564064943,25.2887264932464,3.2522848308011305,2,2
2024-01-17 02:40:00,23.999760860355043,89066.00973137341,49.14346539387175,24.34384648921404,0.8590226513291669,-9.333333333333334,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,33.333094193688375,25.143704533516708,-0.0012886817663328998,2,2
2024-01-17 02:50:00,23.99991261606102,94981.69728922707,48.972960408352456,24.42368899812403,0.9254276857497743,-9.166666666666666,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,33.16657928272769,24.973047792291435,0.0009105342358708413,2,2
2024-01-17 03:00:00,24.000582581274774,88175.64916965904,48.805300382726,24.312570243556507,0.8611050197156038,-9.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,33.00058258127477,24.80471780145123,0.004019791282516394,3,2
2024-01-17 03:10:00,22.82084700964469,0.0,48.74838930386397,48.74838930386397,0.0,-9.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,31.82084700964469,25.927542294219283,-7.078413429780497,3,2
2024-01-17 03:20:00,21.377556875518714,0.0,48.74838930386397,48.74838930386397,0.0,-9.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,30.377556875518714,27.37083242834526,-8.659740804755863,3,2
2024-01-17 03:30:00,20.817411817970335,7.504399258721428,48.74838897019104,42.610774826715456,5.84914221204e-05,-9.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,29.817411817970335,27.930977152220702,-3.360870345290273,3,2
2024-01-17 03:40:00,20.3620226445076,843.1223844440211,48.74828371209818,31.3474321095248,0.0065978246504023,-9.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,29.3620226445076,28.386261067590578,-2.7323350407764053,3,2
2024-01-17 03:50:00,19.907939133158585,2975.695137762918,48.74739050488635,18.098016230510165,0.0232048474524117,-9.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,28.907939133158585,28.839451371727762,-2.724501068094092,3,2
2024-01-17 04:00:00,19.637909108861773,3366.729635022186,48.7460790582807,18.000022275880806,0.026191770842530004,-9.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,28.637909108861773,29.108169949418926,-1.6201801457808713,4,2
2024-01-17 04:10:00,19.45973767176544,3854.0598568676933,48.74467235938252,17.99996788469076,0.029984308994775603,-9.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,28.45973767176544,29.28493468761708,-1.06902862257801,4,2
2024-01-17 04:20:00,19.32522127912889,4700.8952509169085,48.74314102734946,17.999947310810434,0.0365744274672277,-9.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,28.32522127912889,29.41791974822057,-0.8070983558192921,4,2
2024-01-17 04:30:00,19.222820903703802,5857.649478584476,48.74141379638743,18.013429621489102,0.04559689707786839,-9.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,28.222820903703802,29.518592892683625,-0.6144022525505264,4,2
2024-01-17 04:40:00,19.151880402525347,7404.600328634632,48.739476896794315,18.000130631834434,0.057617314869704,-9.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,28.151880402525347,29.58759649426897,-0.42564300707073244,4,2
2024-01-17 04:50:00,19.090122659181446,7767.305591689439,48.73753663264829,18.000091864627088,0.0604433729133209,-9.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,28.090122659181446,29.647413973466847,-0.37054646006340164,4,2
2024-01-17 05:00:00,19.03552205989229,8705.3020626193,48.73572472660042,18.00006062492328,0.0677465747073695,-9.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,28.03552205989229,29.700202666708126,-0.327603595734935,5,2
2024-01-17 05:10:00,18.99023613183736,8984.019375897471,48.70651484401387,17.99994573715947,0.0699819582339596,-8.666666666666666,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,27.656902798504028,29.716278712176507,-0.2717155683295829,5,2
2024-01-17 05:20:00,18.953603434260977,9215.057488524357,48.62696157054658,17.99989641790226,0.0719682635782341,-8.333333333333334,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,27.286936767594312,29.6733581362856,-0.21979618545829993,5,2
2024-01-17 05:30:00,18.923158203745373,9409.104035263126,48.502920918807206,17.99988813323054,0.0737829786431836,-8.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,26.923158203745373,29.579762715061833,-0.18267138309361997,5,2
2024-01-17 05:40:00,18.896270772082953,9548.145966502889,48.340194618720574,18.000285010396933,0.0752764418544481,-7.666666666666666,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,26.56293743874962,29.44392384663762,-0.16132458997451948,5,2
2024-01-17 05:50:00,18.87175084603011,9677.368195838304,48.14415998092106,18.00006117540088,0.07679153502406771,-7.333333333333334,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,26.205084179363446,29.27240913489095,-0.1471195563170582,5,2
2024-01-17 06:00:00,18.84893258722123,9785.796323260278,47.91972686312403,17.99988361924729,0.0782347880036165,-7.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,25.84893258722123,29.070794275902802,-0.13690955285327533,6,2
2024-01-17 06:10:00,18.474335769735816,17934.052185210527,47.62644432854754,18.000415119171468,0.144803041986572,-7.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,25.474335769735816,29.152108558811726,-2.247580904912489,6,2
2024-01-17 06:20:00,18.158555527903253,18266.185748584885,47.340114702417324,18.000444467471485,0.1489257430921306,-7.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,25.158555527903253,29.18155917451407,-1.8946814509953782,6,2
2024-01-17 06:30:00,18.00061508537349,28246.701127232584,47.09661883800746,18.004839971710428,0.2322617053538429,-7.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,25.00061508537349,29.09600375263397,-0.9476426551785835,6,2
2024-01-17 06:40:00,18.000236635215703,33407.14600607223,46.903110348985955,18.000783172980945,0.27649719909551373,-7.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,25.000236635215703,28.90287371377025,-0.002270700946716886,6,2
2024-01-17 06:50:00,17.999824898737113,30924.958553063498,46.793564400098184,18.00065872145477,0.2569271987684697,-7.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,24.999824898737113,28.79373950136107,-0.002470418871538982,6,2
2024-01-17 07:00:00,18.00007407715877,33536.76095048024,46.73683531431881,18.000218343025463,0.2791728015557115,-7.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,25.00007407715877,28.73676123716004,0.0014950705299483502,7,2
2024-01-17 07:10:00,20.080546192598042,171821.5847170363,46.53120419194369,33.71177315939908,3.186305022742718,-6.833333333333334,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,26.913879525931378,26.450657999345644,12.482832692635625,7,2
2024-01-17 07:20:00,21.35562147983045,161347.02859076206,46.35539703847621,34.23862063409308,3.1852969596396106,-6.666666666666667,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,28.022288146497118,24.999775558645762,7.650451723394447,7,2
2024-01-17 07:30:00,22.27298411425928,154959.1672271918,46.18448869832437,34.54443261081066,3.1846459933153004,-6.5,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,28.77298411425928,23.911504584065092,5.504175806572981,7,2
2024-01-17 07:40:00,22.892310684064288,149554.49297173097,46.01367051136014,34.77384767536072,3.183044125959503,-6.333333333333334,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,29.22564401739762,23.12135982729585,3.715959418830046,7,2
2024-01-17 07:50:00,23.32859366433565,145613.19936326248,45.842844849080315,34.89525578428448,3.1819141780321734,-6.166666666666666,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,29.495260331002314,22.514251184744666,2.6176978816281675,7,2
2024-01-17 08:00:00,23.682908807559272,140486.3159914,45.67278968284967,34.03495647046621,2.928391563789939,-6.0,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,29.682908807559272,21.989880875290396,2.1258908593417374,8,2
2024-01-17 08:10:00,23.87868323172721,140455.73974653787,45.504552087802494,33.28493658935685,2.749941307755375,-5.833333333333333,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,29.71201656506054,21.625868856075286,1.1746465450076187,8,2
2024-01-17 08:20:00,23.99587846235434,135543.57870766832,45.341293758019816,30.595589585086813,2.199024446457261,-5.666666666666666,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,29.662545129021005,21.345415295665475,0.7031713837627933,8,2
2024-01-17 08:30:00,23.999949748116837,126992.58935375912,45.18061762404216,26.55472362588027,1.6311023616178075,-5.5,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,29.499949748116837,21.180667875925327,0.024427714574976278,8,2
2024-01-17 08:40:00,23.999447322967125,126565.83569682139,45.00930019812647,27.06904048400016,1.6877623328901936,-5.333333333333333,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,29.332780656300457,21.009852875159343,-0.0030145508982712954,8,2
2024-01-17 08:50:00,23.99986960550286,123217.85712958591,44.84055666127468,26.18780886590095,1.580354625199417,-5.166666666666667,30121.44990287944,163.07288947543537,7614.088269188015,15346.769908090799,7160.591725600628,163.07288947543537,29.166536272169527,20.840687055771824,0.0025336952144030533,8,2
2024-01-17 09:00:00,23.999424056508875,121032.35019598808,44.67060008302852,26.00438644061307,1.5512041304720998,-5.0,30121.44990287944,250.5687455353434,7614.088269188015,15346.769908090799,7160.591725600628,250.5687455353434,28.999424056508875,20.671176026519642,-0.0026732939639018127,9,2
2024-01-17 09:10:00,22.589622991328973,2846.5449733038577,44.62455778176057,23.45397918276689,0.025752177939044,-4.833333333333334,64306.34055457528,341.50660338411586,19035.220672970037,34530.2322932043,10740.887588400941,341.50660338411586,27.42295632466231,22.0349347904316,-8.458806391079413,9,2
2024-01-17 09:20:00,21.66244504815849,3643.376156132856,44.60533559722465,18.06683883837896,0.032834957417633,-4.666666666666667,64306.34055457528,435.6347937233518,19035.220672970037,34530.2322932043,10740.887588400941,435.6347937233518,26.329111714825157,22.942890549066163,-5.563067659022906,9,2
2024-01-17 09:30:00,20.9124918811831,3735.1442186944073,44.57334684913364,18.000439339780186,0.033627250317265,-4.5,64306.34055457528,532.718672654649,19035.220672970037,34530.2322932043,10740.887588400941,532.718672654649,25.4124918811831,23.66085496795054,-4.499719001852327,9,2
2024-01-17 09:40:00,20.32736636781414,3745.817157391167,44.53017037807929,18.00084784292981,0.0337787962745771,-4.333333333333334,64306.34055457528,775.45925843398,19035.220672970037,34530.2322932043,10740.887588400941,775.45925843398,24.660699701147472,24.20280401026515,-3.5107530802137674,9,2
2024-01-17 09:50:00,19.890363363402013,5005.222272105346,44.47050225570213,20.228147333277498,0.0452698258348607,-4.166666666666667,64306.34055457528,1097.6554613952921,19035.220672970037,34530.2322932043,10740.887588400941,1097.6554613952921,24.05703003006868,24.580138892300116,-2.622018026472759,9,2
2024-01-17 10:00:00,19.565597912414198,5716.538384868077,44.37831995507232,18.007107820475362,0.0518591935875509,-4.0,64306.34055457528,1422.816979969095,19035.220672970037,34530.2322932043,10740.887588400941,1422.816979969095,23.565597912414198,24.812722042658123,-1.9485927059268917,10,2
2024-01-17 10:10:00,21.497328369877966,148776.3605996806,43.54164887966099,32.621517240958305,3.2375049573556787,-3.8333333333333335,64306.34055457528,1756.587719313483,19035.220672970037,34530.2322932043,10740.887588400941,1756.587719313483,25.330661703211298,22.044320509783024,11.590382744782609,10,2
2024-01-17 10:20:00,22.692882825841526,137631.58856182868,43.280041492092046,32.976391861754585,3.2127150519695875,-3.666666666666667,64306.34055457528,2099.801233423593,19035.220672970037,34530.2322932043,10740.887588400941,2099.801233423593,26.359549492508194,20.58715866625052,7.173326735781359,10,2
