DateTime,T_air_avg,Q_heating_total,T_supply_avg,T_return_avg,mdot_water_total,T_outdoor,Q_internal_no_solar,I_solar_total,Q_people_total,Q_lights_total,Q_equipment_total,Q_solar_total,dT_outdoor,dT_supply,dT_air_dt,hour,day_of_week
2024-01-17 10:30:00,23.49132492241074,129750.07530256093,43.10934245406138,32.9277213836033,3.081579151303508,-3.5,64306.34055457528,2453.4942601428575,19035.220672970037,34530.2322932043,10740.887588400941,2453.4942601428575,26.99132492241074,19.618017531650636,4.790652579415287,10,2
2024-01-17 10:40:00,23.938230772318832,112805.67945526743,42.94039698667556,29.061054970546927,2.1929978019534624,-3.333333333333333,64306.34055457528,2689.030141525474,19035.220672970037,34530.2322932043,10740.887588400941,2689.030141525474,27.271564105652164,19.002166214356727,2.6814350994485494,10,2
2024-01-17 10:50:00,23.999287813456185,97840.95051259293,42.7973977951822,25.046125365057282,1.3186055282565308,-3.1666666666666665,64306.34055457528,2933.4913098823263,19035.220672970037,34530.2322932043,10740.887588400941,2933.4913098823263,27.165954480122853,18.798109981726014,0.366342246824118,10,2
2024-01-17 11:00:00,24.000565279850246,100582.14294416475,42.62654345038559,25.189525568772286,1.3799787203509821,-3.0,64306.34055457528,3187.5691754537197,19035.220672970037,34530.2322932043,10740.887588400941,3187.5691754537197,27.000565279850246,18.625978170535344,0.007664798364366732,11,2
2024-01-17 11:10:00,23.999766440620355,92843.93381640298,42.576916950826686,24.86743634637581,1.2542133739715526,-3.0,71920.4288237633,3452.1994328215023,26649.30894215805,34530.2322932043,10740.887588400941,3452.1994328215023,26.999766440620355,18.57715051020633,-0.00479303537934328,11,2
2024-01-17 11:20:00,23.999774073747453,90028.7111544957,42.57509260855076,24.74384920704373,1.2078781434780015,-3.0,71920.4288237633,3728.637877789351,26649.30894215805,34530.2322932043,10740.887588400941,3728.637877789351,26.999774073747453,18.57531853480331,4.5798762585036457e-05,11,2
2024-01-17 11:30:00,23.999652707000415,87972.31526385673,42.57500497815077,24.66623734253736,1.1751790443959544,-3.0,71920.4288237633,4018.554086926997,26649.30894215805,34530.2322932043,10740.887588400941,4018.554086926997,26.999652707000415,18.575352271150358,-0.0007282004822286581,11,2
2024-01-17 11:40:00,24.000489860492355,86371.07352669456,42.575000288390285,24.60574802727629,1.1499051797008055,-3.0,71920.4288237633,4093.1909544564382,26649.30894215805,34530.2322932043,10740.887588400941,4093.1909544564382,27.000489860492355,18.57451042789793,0.00502292095163881,11,2
2024-01-17 11:50:00,24.000382124953457,84819.50281623077,42.57500001775468,24.554975325541758,1.1260665527273912,-3.0,71920.4288237633,4179.287423446982,26649.30894215805,34530.2322932043,10740.887588400941,4179.287423446982,27.000382124953457,18.574617892801225,-0.000646413233383214,11,2
2024-01-17 12:00:00,24.000121173834362,83533.68631502558,42.575000001155225,24.51240236541972,1.1063821430936602,-3.0,71920.4288237633,4276.588992468075,26649.30894215805,34530.2322932043,10740.887588400941,4276.588992468075,27.000121173834362,18.574878827320862,-0.0015657067145724568,12,2
2024-01-17 12:10:00,23.996540273954555,109543.85852875301,42.44085426863952,28.590351459187755,1.8921175447098542,-2.833333333333333,71920.4288237633,4385.55858732811,26649.30894215805,34530.2322932043,10740.887588400941,4385.55858732811,26.829873607287887,18.444313994684965,-0.021485399278844852,12,2
2024-01-17 12:20:00,23.99589528070299,107878.15978581613,42.270717101322745,28.544480346048484,1.8802074201180428,-2.6666666666666665,71920.4288237633,4507.42190926846,26649.30894215805,34530.2322932043,10740.887588400941,4507.42190926846,26.662561947369657,18.274821820619756,-0.003869959509394505,12,2
2024-01-17 12:30:00,23.996736406609603,106422.19834238692,42.10015682928085,28.482485111534327,1.8696188739513193,-2.5,71920.4288237633,4644.289488836685,26649.30894215805,34530.2322932043,10740.887588400941,4644.289488836685,26.496736406609603,18.103420422671245,0.005046755439686024,12,2
2024-01-17 12:40:00,23.996569177896138,104594.83991596021,41.92951320700688,28.486540118645294,1.8613954525263305,-2.333333333333333,71920.4288237633,4536.140551812991,26649.30894215805,34530.2322932043,10740.887588400941,4536.140551812991,26.32990251122947,17.93294402911074,-0.0010033722807918366,12,2
2024-01-17 12:50:00,23.9963566893402,103288.05983604725,41.75884018694881,28.415727281059148,1.851896355521863,-2.1666666666666665,71920.4288237633,4441.476741703999,26649.30894215805,34530.2322932043,10740.887588400941,4441.476741703999,26.163023356006867,17.76248349760861,-0.0012749313356295033,12,2
2024-01-17 13:00:00,23.996102751983102,101789.15504171976,41.58814427970421,28.396936084200043,1.8460380684703743,-2.0,71920.4288237633,4361.352531234242,26649.30894215805,34530.2322932043,10740.887588400941,4361.352531234242,25.996102751983102,17.592041527721108,-0.0015236241425853336,13,2
2024-01-17 13:10:00,23.99666374034933,100526.246732011,41.41742957924183,28.345000967069634,1.8396995720484894,-1.8333333333333333,71920.4288237633,4297.849073507414,26649.30894215805,34530.2322932043,10740.887588400941,4297.849073507414,25.829997073682662,17.420765838892503,0.0033659301973685274,13,2
2024-01-17 13:20:00,23.995747797141817,99097.59063914594,41.246751493880666,28.31215482310239,1.8328795379243314,-1.6666666666666667,71920.4288237633,4254.377184276978,26649.30894215805,34530.2322932043,10740.887588400941,4254.377184276978,25.662414463808485,17.25100369673885,-0.0054956592450778885,13,2
2024-01-17 13:30:00,23.995717925684158,97943.2633599456,41.07600054944484,28.265853526459495,1.8291283211384854,-1.5,71920.4288237633,4236.206937600344,26649.30894215805,34530.2322932043,10740.887588400941,4236.206937600344,25.495717925684158,17.080282623760684,-0.00017922874595655003,13,2
2024-01-17 13:40:00,23.99570818317252,96785.46255958005,40.90523927828082,28.22306866611224,1.8257455752933631,-1.3333333333333337,71920.4288237633,3931.105097113043,26649.30894215805,34530.2322932043,10740.887588400941,3931.105097113043,25.329041516505853,16.909531095108296,-5.8455069819274286e-05,13,2
2024-01-17 13:50:00,23.995816813938287,95756.49054108493,40.73444540881834,28.176042678625848,1.8241373379867127,-1.1666666666666663,71920.4288237633,3649.329008768082,26649.30894215805,34530.2322932043,10740.887588400941,3649.329008768082,25.162483480604955,16.73862859488005,0.0006517845945950285,13,2
2024-01-17 14:00:00,23.995680962038765,94747.50693140914,40.56364111117182,28.128869919041648,1.8228616624072338,-1.0,71920.4288237633,3394.6765788147277,26649.30894215805,34530.2322932043,10740.887588400941,3394.6765788147277,24.995680962038765,16.567960149133054,-0.0008151113971308632,14,2
2024-01-17 14:10:00,23.06836254489379,22111.52321892241,40.52653901510708,18.88054234176563,0.242388453267269,-1.0,71920.4288237633,3173.411912783597,26649.30894215805,34530.2322932043,10740.887588400941,3173.411912783597,24.06836254489379,17.458176470213292,-5.563910502869845,14,2
2024-01-17 14:20:00,22.405333729902353,22832.095039276443,40.52584312661044,18.2846199271373,0.2455930742125365,-1.0,71920.4288237633,2936.1689349441244,26649.30894215805,34530.2322932043,10740.887588400941,2936.1689349441244,23.405333729902353,18.120509396708087,-3.978172889948631,14,2
2024-01-17 14:30:00,21.864299194429854,22879.938624998103,40.5254634506574,18.28285687515492,0.2460893650668921,-1.0,71920.4288237633,2593.9705606615953,26649.30894215805,34530.2322932043,10740.887588400941,2593.9705606615953,22.864299194429854,18.661164256227543,-3.246207212834989,14,2
2024-01-17 14:40:00,21.425978110679313,22939.603119568463,40.525254091485465,18.282316564850007,0.2467274533082066,-1.0,71920.4288237633,2264.994804588769,26649.30894215805,34530.2322932043,10740.887588400941,2264.994804588769,22.425978110679313,19.09927598080615,-2.6299265025032454,14,2
2024-01-17 14:50:00,21.063270563644885,23011.303180068644,40.52513906812749,18.28935410066992,0.2475782376299589,-1.0,71920.4288237633,1960.8626550202189,26649.30894215805,34530.2322932043,10740.887588400941,1960.8626550202189,22.063270563644885,19.461868504482602,-2.1762452822065725,14,2
2024-01-17 15:00:00,20.678595309483384,23075.99374432578,40.525075956339045,18.303144626674523,0.2484290219517113,-1.0,71920.4288237633,1677.9843737701005,26649.30894215805,34530.2322932043,10740.887588400941,1677.9843737701005,21.678595309483384,19.84648064685566,-2.3080515249690023,15,2
2024-01-17 15:10:00,22.34754837071743,146754.6602397561,40.525005736633524,31.40606845413101,3.915970700094818,-1.0,75727.4729583573,1200.1671925032474,30456.35307675206,34530.2322932043,10740.887588400941,1200.1671925032474,23.34754837071743,18.177457365916094,10.013718367404273,15,2
2024-01-17 15:20:00,23.396880799856394,133063.46822157476,40.52500000040017,31.43513525353406,3.6971879952097915,-1.0,75727.4729583573,268.9916809240657,30456.35307675206,34530.2322932043,10740.887588400941,268.9916809240657,24.396880799856394,17.128119200543775,6.295994574833784,15,2
2024-01-17 15:30:00,23.91725217093558,111656.94337107603,40.52500000000004,29.154175850435664,2.644208046681059,-1.0,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,24.91725217093558,16.60774782906446,3.1222282264751158,15,2
2024-01-17 15:40:00,23.99495063034503,96675.73145364397,40.52500000000003,28.107693809021107,1.8625751079839281,-1.0,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,24.99495063034503,16.530049369654996,0.4661907564567045,15,2
2024-01-17 15:50:00,23.995351436710134,100496.11750744781,40.52500000000001,28.014711973747577,1.9217889567798823,-1.0,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,24.995351436710134,16.52964856328988,0.0024048381906212057,15,2
2024-01-17 16:00:00,23.99550081689377,97755.84887685957,40.525000000000006,28.070990830212782,1.8778343903653638,-1.0,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,24.99550081689377,16.529499183106235,0.0008962811018164984,16,2
2024-01-17 16:10:00,23.995057371012283,96908.12080012508,40.39132106630194,28.022240778862717,1.8743318353678065,-0.8333333333333334,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,24.828390704345615,16.396263695289658,-0.0026606752889222207,16,2
2024-01-17 16:20:00,23.99556553125685,95447.88992830442,40.22109713144219,27.983262727918227,1.865887597012156,-0.6666666666666667,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,24.66223219792352,16.22553160018534,0.003048961467406741,16,2
2024-01-17 16:30:00,23.994906220610655,93909.7598809863,40.05045745738989,27.942443935313953,1.8555025307273914,-0.5,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,24.494906220610655,16.055551236779234,-0.0039558638771737265,16,2
2024-01-17 16:40:00,23.994593146773347,92590.89933801109,39.87975406613215,27.901346481834622,1.849238531924822,-0.3333333333333333,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,24.32792648010668,15.885160919358803,-0.0018784430238483196,16,2
2024-01-17 16:50:00,23.99493559922554,91302.10814997627,39.7090518432955,27.857937789873933,1.8430849206915916,-0.1666666666666666,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,24.161602265892206,15.71411624406996,0.002054714713146666,16,2
2024-01-17 17:00:00,23.994407602958432,89959.77382200958,39.53836029474063,27.8170609297287,1.8360999340357254,0.0,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,23.994407602958432,15.543952691782195,-0.0031679776026365403,17,2
2024-01-17 17:10:00,23.994195085392352,92590.24438825331,39.50042310819245,27.74154929740627,1.883749798311478,0.0,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,23.994195085392352,15.506228022800098,-0.0012751053964805692,17,2
2024-01-17 17:20:00,23.994667169399797,92164.38106852399,39.500004288054555,27.741467014813068,1.8751392694604778,0.0,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,23.994667169399797,15.505337118654758,0.0028325040446688377,17,2
2024-01-17 17:30:00,23.994619809519733,91587.97366825679,39.5000000444668,27.7555149961787,1.8656414815243596,0.0,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,23.994619809519733,15.505380234947069,-0.0002841592803832782,17,2
2024-01-17 17:40:00,23.994381646148536,91099.32250463405,39.500000000471864,27.760385783811444,1.8564576220950513,0.0,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,23.994381646148536,15.505618354323328,-0.001428980227181853,17,2
2024-01-17 17:50:00,23.994818870036685,90634.70299263547,39.50000000000513,27.76993856323452,1.8484935834780325,0.0,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,23.994818870036685,15.505181129968445,0.002623343328892247,17,2
2024-01-17 18:00:00,23.994417426601153,90066.0165179735,39.500000000000064,27.77968309000845,1.8384224649636065,0.0,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,23.994417426601153,15.505582573398911,-0.002408660613191671,18,2
2024-01-17 18:10:00,23.999972504608177,69179.95769647663,39.5,24.368450403516675,1.0935914099082855,0.0,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,23.999972504608177,15.500027495391823,0.0333304680421449,18,2
2024-01-17 18:20:00,23.999966511834526,69739.13991127978,39.50000000000001,24.407976759410015,1.105484963645725,0.0,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,23.999966511834526,15.500033488165482,-3.595664190925163e-05,18,2
2024-01-17 18:30:00,24.00013226534933,70238.66867986867,39.5,24.41466066433636,1.113896670115434,0.0,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,24.00013226534933,15.499867734650671,0.000994521088820477,18,2
2024-01-17 18:40:00,24.00011821277975,70279.08904812588,39.49999999999999,24.417299319918428,1.1147326698805318,0.0,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,24.00011821277975,15.499881787220243,-8.43154174745564e-05,18,2
2024-01-17 18:50:00,24.000399480038546,70343.42892792364,39.50000000000001,24.41979592361172,1.115937916265108,0.0,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,24.000399480038546,15.499600519961461,0.0016876035527744193,18,2
2024-01-17 19:00:00,23.999815347429596,70265.76597697973,39.50000000000001,24.417532649674744,1.1145385877569263,0.0,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,23.999815347429596,15.500184652570411,-0.0035047956536971014,19,2
2024-01-17 19:10:00,22.98412753374455,1822.5864122542685,39.5,24.463858657214672,0.0203124756818394,0.0,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,22.98412753374455,16.51587246625545,-6.094126882110267,19,2
2024-01-17 19:20:00,22.22485935372185,2496.4270103639565,39.49999999999999,18.097141770453742,0.0278783791145664,0.0,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,22.22485935372185,17.275140646278142,-4.5556090801362075,19,2
2024-01-17 19:30:00,21.597013911344067,2676.088859264119,39.5,18.000082410857488,0.0297774512613352,0.0,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,21.597013911344067,17.902986088655933,-3.7670726542666984,19,2
2024-01-17 19:40:00,21.092420313066256,2741.312442700387,39.500000000000014,18.000758848029648,0.0305041628694988,0.0,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,21.092420313066256,18.407579686933758,-3.027561589666867,19,2
2024-01-17 19:50:00,20.501752857155854,2804.9961082338305,39.50000000000003,18.000994897242908,0.0312131498042925,0.0,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,20.501752857155854,18.998247142844175,-3.5440047354624156,19,2
2024-01-17 20:00:00,20.2017280959348,2857.51267644504,39.5,18.00134925555266,0.0317980640254973,0.0,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,20.2017280959348,19.2982719040652,-1.8001485673263176,20,2
2024-01-17 20:10:00,21.774721543991088,116111.00162485216,39.350591152429324,30.73064613599878,3.189666950164143,0.1666666666666666,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,21.60805487732442,17.575869608438236,9.437960688337725,20,2
2024-01-17 20:20:00,22.799542740853745,106662.77631225337,39.180431636085686,31.17307118837183,3.181661601436654,0.3333333333333333,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,22.466209407520413,16.38088889523194,6.148927181175942,20,2
2024-01-17 20:30:00,23.49499565408227,100106.25543219698,39.00960289734754,31.097208842864525,3.0611609735387404,0.5,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,22.99499565408227,15.51460724326527,4.172717479371151,20,2
2024-01-17 20:40:00,23.909738661641896,88403.22265056147,38.84069708521865,28.428723453912507,2.2564421214019124,0.6666666666666666,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,23.243071994975228,14.930958423576755,2.4884580453577527,20,2
2024-01-17 20:50:00,23.99969195798082,75416.40117042049,38.69480696160435,26.089856536181394,1.431358365404859,0.8333333333333334,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,23.166358624647486,14.695115003623531,0.5397197780335361,20,2
2024-01-17 21:00:00,24.000572878395957,76372.02152047129,38.52681204337694,25.169116575067726,1.367812179047975,1.0,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,23.000572878395957,14.526239164980986,0.005285522490829919,21,2
2024-01-17 21:10:00,24.0004540446506,56100.87665643601,38.477437721277774,24.402488002308807,0.953556682331238,1.0,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,23.0004540446506,14.476983676627174,-0.0007130024721462291,21,2
2024-01-17 21:20:00,24.00019903791417,55792.30661573192,38.47523873490403,24.38261391777283,0.9471224805384157,1.0,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,23.00019903791417,14.47503969698986,-0.0015300404185651928,21,2
2024-01-17 21:30:00,23.9996042705539,57693.8486116857,38.47502296369293,24.484409223304045,0.9865440060968969,1.0,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,22.9996042705539,14.47541869313903,-0.0035686041616358466,21,2
2024-01-17 21:40:00,23.99994959182129,57891.820578115294,38.47500206324171,24.49543621483281,0.9907115851691989,1.0,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,22.99994959182129,14.475052471420419,0.0020719276043550394,21,2
2024-01-17 21:50:00,24.000156017682073,57774.258678299826,38.47500018441538,24.49423772356537,0.9886151076483464,1.0,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,23.000156017682073,14.474844166733305,0.0012385551646900694,21,2
2024-01-17 22:00:00,23.999979283028605,57746.48115733027,38.47500001654432,24.497329823767718,0.9883583926907663,1.0,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,22.999979283028605,14.475020733515716,-0.0010604079208107464,22,2
2024-01-17 22:10:00,23.999828300719283,58911.80992859004,38.47500000146082,24.515821297095023,1.009639229582265,1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,22.999828300719283,14.475171700741537,-0.0009058938559292073,22,2
2024-01-17 22:20:00,23.999885551392687,59304.38568109742,38.475000000123785,24.52356675008537,1.016931509655361,1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,22.999885551392687,14.475114448731098,0.0003435040404227152,22,2
2024-01-17 22:30:00,24.000408137592753,59503.635555566696,38.475000000010326,24.526884931161348,1.0205909143016443,1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.000408137592753,14.474591862417572,0.0031355172003983967,22,2
2024-01-17 22:40:00,24.000234491431723,59564.397281733414,38.47500000000085,24.529563981759942,1.0218293490707666,1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.000234491431723,14.474765508569124,-0.0010418769661839633,22,2
2024-01-17 22:50:00,24.000371829535087,59682.199081397244,38.47500000000007,24.530375180601276,1.0239098034310625,1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.000371829535087,14.474628170464985,0.000824028620186823,22,2
2024-01-17 23:00:00,23.999906286380384,59678.344065006066,38.474999999999994,24.531529642133837,1.0239284366514239,1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,22.999906286380384,14.47509371361961,-0.002793258928221576,23,2
2024-01-17 23:10:00,24.00000129909181,59769.55107636632,38.572344095107745,24.518870040243147,1.0174662584055438,0.8500000000000001,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.15000129909181,14.572342796015935,0.0005700762685592053,23,2
2024-01-17 23:20:00,24.000210313527013,59797.29517658781,38.72097311771293,24.498388314360486,1.0058349594358595,0.7000000000000001,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.300210313527014,14.720762804185917,0.001254086611218952,23,2
2024-01-17 23:30:00,24.00028276678268,59855.70874076404,38.87366405292908,24.4823570327331,0.9950136930260775,0.55,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.450282766782678,14.873381286146401,0.00043471953399176755,23,2
2024-01-17 23:40:00,24.000004183062934,59885.02958339658,39.026678049370474,24.462944624754282,0.9837149365200359,0.4,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.600004183062936,15.02667386630754,-0.0016715023184659117,23,2
2024-01-17 23:50:00,24.000020838911922,59952.899500329826,39.17975042909373,24.445739752186025,0.9734483867317288,0.2499999999999999,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.750020838911922,15.179729590181807,9.993509392813849e-05,23,2
2024-01-18 00:00:00,23.999727874930514,59963.38963766822,39.33280792253041,24.430148156361213,0.96260055257542,0.1,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.899727874930512,15.333080047599893,-0.0017577838884506036,0,3
2024-01-18 00:10:00,23.164002446566368,0.0,39.38130229806673,39.38130229806673,0.0,0.1166666666666666,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.0473357798997,16.21729985150036,-5.014352570184876,0,3
2024-01-18 00:20:00,22.096700122498653,0.0,39.38130229806672,39.38130229806672,0.0,0.1333333333333333,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,21.96336678916532,17.284602175568068,-6.403813944406288,0,3
2024-01-18 00:30:00,21.671521253925274,0.0,39.381302298066736,39.381302298066736,0.0,0.15,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,21.521521253925275,17.70978104414146,-2.5510732114402757,0,3
2024-01-18 00:40:00,21.308954075463735,0.0,39.38130229806675,39.38130229806675,0.0,0.1666666666666666,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,21.142287408797067,18.072348222603015,-2.175403070769235,0,3
2024-01-18 00:50:00,20.897974438613137,0.0,39.381302298066736,39.381302298066736,0.0,0.1833333333333333,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.714641105279803,18.4833278594536,-2.4658778211035894,0,3
2024-01-18 01:00:00,20.625624462630437,0.0,39.381302298066736,39.381302298066736,0.0,0.2,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.425624462630438,18.7556778354363,-1.6340998558961957,1,3
2024-01-18 01:10:00,20.44725639323908,284.8323239832535,39.38103279061318,18.09278158366041,0.0032009066240236,0.1833333333333333,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.263923059905746,18.933776397374103,-1.0702084163481445,1,3
2024-01-18 01:20:00,20.32374086501966,872.076404114812,39.38015466175427,18.00440697587417,0.009760160053983198,0.1666666666666666,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.15707419835299,19.05641379673461,-0.7410931693165281,1,3
2024-01-18 01:30:00,20.224747457331414,883.4864341089242,39.37915193180295,18.000110748086822,0.009886336301000002,0.15,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.074747457331416,19.154404474471537,-0.593960446129465,1,3
2024-01-18 01:40:00,20.158374280268475,587.4183030536914,39.37863377669393,18.000097191936646,0.0065734478107658,0.1333333333333333,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.025040946935142,19.220259496425456,-0.39823906237763396,1,3
2024-01-18 01:50:00,20.103427620651694,783.7642661936912,39.37853167967945,17.999938741972706,0.0087706152369965,0.1166666666666666,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.986760953985026,19.275104059027754,-0.3296799577006908,1,3
2024-01-18 02:00:00,20.04845800277371,922.9954424689431,39.37878845433909,17.99988349027521,0.010328513419275499,0.1,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.94845800277371,19.330330451565377,-0.3298177072678996,2,3
2024-01-18 02:10:00,21.769291410753038,116942.98796801789,39.380241884921375,30.70115105486231,3.187609115585904,0.1166666666666666,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,21.65262474408637,17.610950474168337,10.325000447875965,2,3
2024-01-18 02:20:00,22.878779561254948,107968.1036961717,39.36554142448994,31.2643472635662,3.1834399769980926,0.1333333333333333,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,22.745446227921615,16.486761863234992,6.656928903011462,2,3
2024-01-18 02:30:00,23.635867079600622,94147.75931304271,39.34846150391401,30.149069831620594,2.654476609788454,0.15,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.485867079600624,15.712594424313387,4.542525110074045,2,3
2024-01-18 02:40:00,23.94377661689907,80229.37239120214,39.33253949214616,28.15862637551711,1.7804974024538134,0.1666666666666666,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.7771099502324,15.388762875247092,1.847457223790677,2,3
2024-01-18 02:50:00,23.99758390737424,70722.3394093959,39.31734645373878,25.49195057941261,1.2430604731301091,0.1833333333333333,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.814250574040905,15.31976254636454,0.32284374285102047,2,3
2024-01-18 03:00:00,24.000120751604385,70093.07435202367,39.30101106981667,24.71474936696388,1.1496213640104354,0.2,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.800120751604386,15.300890318212282,0.015221065380877974,3,3
2024-01-18 03:10:00,23.075219149968746,0.0,39.296085171703965,39.296085171703965,0.0,0.2166666666666666,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,22.85855248330208,16.22086602173522,-5.549409609813836,3,3
2024-01-18 03:20:00,22.431808687787644,0.0,39.29608517170395,39.29608517170395,0.0,0.2333333333333333,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,22.19847535445431,16.864276483916306,-3.86046277308661,3,3
2024-01-18 03:30:00,21.907841210268867,0.0,39.296085171703965,39.296085171703965,0.0,0.25,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,21.657841210268867,17.388243961435098,-3.1438048651126635,3,3
2024-01-18 03:40:00,21.480385252642826,0.0,39.29608517170398,39.29608517170398,0.0,0.2666666666666666,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,21.21371858597616,17.815699919061153,-2.564735745756245,3,3
2024-01-18 03:50:00,20.946940426512022,0.0,39.29608517170399,39.29608517170399,0.0,0.2833333333333333,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.663607093178687,18.34914474519197,-3.200668956784824,3,3
2024-01-18 04:00:00,20.655320240910743,0.0,39.296085171703965,39.296085171703965,0.0,0.3,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.355320240910743,18.64076493079322,-1.74972111360767,4,3
2024-01-18 04:10:00,20.442855598062888,0.0,39.296085171703965,39.296085171703965,0.0,0.2666666666666666,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.176188931396222,18.853229573641077,-1.2747878570871336,4,3
2024-01-18 04:20:00,20.266723631179815,153.2681840124351,39.29601066246987,18.169052606576805,0.0017355565136751,0.2333333333333333,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.03339029784648,19.029287031290053,-1.0567918012984379,4,3
2024-01-18 04:30:00,20.133989395985143,895.6007743742931,39.29592486376601,18.000113314675104,0.010061065668656999,0.2,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.933989395985144,19.161935467780868,-0.7964054111680312,4,3
2024-01-18 04:40:00,20.030054440937988,760.8853477914844,39.2962578014348,17.99997028580435,0.0085474985898984,0.1666666666666666,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.86338777427132,19.26620336049681,-0.6236097302829293,4,3
2024-01-18 04:50:00,19.946858733236375,1059.2230466605038,39.29755869927312,18.000018068278195,0.0118982114945685,0.1333333333333333,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.813525399903043,19.350699966036743,-0.49917424620967665,4,3
2024-01-18 05:00:00,19.88110370287623,1579.8580749158118,39.30062143986208,18.007623052798273,0.017750270318068702,0.1,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.78110370287623,19.419517736985846,-0.3945301821608638,5,3
2024-01-18 05:10:00,19.825586657290483,1768.6638635911388,39.304965026788665,17.999999328576116,0.0198604087052565,0.1,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.72558665729048,19.479378369498182,-0.3331022735144913,5,3
2024-01-18 05:20:00,19.776036789955473,1975.7695813189662,39.30958521528125,17.99990146473706,0.022181096358543,0.1,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.67603678995547,19.53354842532578,-0.29729920401005927,5,3
2024-01-18 05:30:00,19.731026416645864,2192.643040135651,39.31446133815673,17.99996727145512,0.024610283949835898,0.1,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.631026416645863,19.583434921510868,-0.2700622398576513,5,3
2024-01-18 05:40:00,19.689643766216182,2372.6870455104586,39.319487188188496,17.999815155817732,0.026624634700070798,0.1,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.58964376621618,19.629843421972314,-0.24829590257809286,5,3
2024-01-18 05:50:00,19.65110448938455,2527.1959882592478,39.32454453018399,18.000166876519845,0.0283521681855473,0.1,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.55110448938455,19.67344004079944,-0.23123566098978898,5,3
2024-01-18 06:00:00,19.614855188147487,2671.6535863427775,39.329551744875495,18.000192300083512,0.0299658120223647,0.1,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.514855188147486,19.714696556728008,-0.21749580742238095,6,3
2024-01-18 06:10:00,19.282392768139584,6202.407474552994,39.33725880252573,18.000029457595723,0.0695418124089815,0.1,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.182392768139582,20.054866034386148,-1.9947745200474216,6,3
2024-01-18 06:20:00,18.851217065483656,8036.462742290754,39.347997862128224,18.014442426000084,0.0901336432549778,0.1,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.751217065483655,20.49678079664457,-2.5870542159355665,6,3
2024-01-18 06:30:00,18.62175794919326,8026.753872247503,39.35764345292986,18.00012396675504,0.0899109195738375,0.1,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.52175794919326,20.735885503736597,-1.3767546977423777,6,3
2024-01-18 06:40:00,18.4951537614872,8237.360724704857,39.36559424045339,17.999927068185393,0.0922349133573307,0.1,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.395153761487197,20.87044047896619,-0.7596251262363651,6,3
2024-01-18 06:50:00,18.414553274382783,8759.20499320706,39.37219625318647,17.99995999425772,0.0980479329118492,0.1,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.31455327438278,20.95764297880369,-0.4836029226264955,6,3
2024-01-18 07:00:00,18.352933404818334,9060.230320108358,39.37765529655983,18.000190753507233,0.10139271712843699,0.1,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.252933404818332,21.024721891741496,-0.3697192173866952,7,3
2024-01-18 07:10:00,20.109536773378846,126338.83232630718,39.380365326803215,29.999608061501213,3.1882764495382787,0.1166666666666666,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,19.99287010671218,19.27082855342437,10.539620211363072,7,3
2024-01-18 07:20:00,21.23792962814692,118194.88581830419,39.36553945146794,30.52102369780343,3.1897668413590616,0.1333333333333333,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,21.104596294813586,18.12760982332102,6.770357128608438,7,3
2024-01-18 07:30:00,22.040032868167366,113252.56803693942,39.348445147511256,30.85458270038391,3.1898238135234656,0.15,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,21.890032868167367,17.30841227934389,4.812619440122681,7,3
2024-01-18 07:40:00,22.587109906951483,109317.64207960303,39.33136377858399,31.127264216535448,3.187741164402511,0.1666666666666666,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,22.420443240284815,16.74425387163251,3.2824622327047024,7,3
2024-01-18 07:50:00,22.97553228709365,106662.97959152813,39.314281470572425,31.30575829089141,3.1862877411861823,0.1833333333333333,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,22.792198953760316,16.338749183478775,2.3305342808530014,7,3
2024-01-18 08:00:00,23.30736902783941,104117.6508308801,39.29719894520214,31.476914236981703,3.1851179127437725,0.2,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,23.10736902783941,15.98982991736273,1.9910204444745645,8,3
2024-01-18 08:10:00,23.562263418407976,105549.49527028199,39.17560650735257,31.390354112254418,3.2434498128039237,0.3333333333333333,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,23.228930085074644,15.613343088944593,1.5293663434113967,8,3
2024-01-18 08:20:00,23.732998522494842,103361.6513164565,39.03894921657113,31.413820482063922,3.2429180726028286,0.4666666666666667,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,23.266331855828177,15.30595069407629,1.0244106245211952,8,3
2024-01-18 08:30:00,23.83810925526138,101354.94261120027,38.90245621672953,31.424384154337236,3.2424926804419525,0.6,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,23.238109255261378,15.064346961468154,0.6306643965992222,8,3
2024-01-18 08:40:00,23.90371862130178,99378.92383825872,38.76632577750664,31.15839993038628,3.125012341078716,0.7333333333333333,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,23.170385287968447,14.862607156204856,0.39365619624241077,8,3
2024-01-18 08:50:00,23.956192683403966,97934.47050528161,38.629877280832304,31.09300813860239,3.1086249106629724,0.8666666666666667,30121.44990287944,601.7464492763152,7614.088269188015,15346.769908090799,7160.591725600628,601.7464492763152,23.0895260167373,14.673684597428338,0.31484437261310916,8,3
2024-01-18 09:00:00,23.97371475187594,94334.5886925088,38.50021793491851,28.81964341876019,2.3312752132211756,1.0,30121.44990287944,940.0143177624125,7614.088269188015,15346.769908090799,7160.591725600628,940.0143177624125,22.97371475187594,14.526503183042571,0.10513241083183544,9,3
2024-01-18 09:10:00,22.890913232247097,1704.973739936953,38.477900855047295,24.167606933202517,0.0199748206541439,0.8666666666666667,64306.34055457528,1303.697687579144,19035.220672970037,34530.2322932043,10740.887588400941,1303.697687579144,22.02424656558043,15.586987622800198,-6.496809117773047,9,3
2024-01-18 09:20:00,22.162458912533854,2449.033714471408,38.49097281463585,18.11633427982945,0.0287316955325145,0.7333333333333334,64306.34055457528,1691.1071628076465,19035.220672970037,34530.2322932043,10740.887588400941,1691.1071628076465,21.42912557920052,16.328513902102,-4.3707259182794616,9,3
2024-01-18 09:30:00,21.586346598988804,2604.618732617976,38.51396527125353,18.000262968299097,0.0303756589875674,0.6,64306.34055457528,2100.4214754663863,19035.220672970037,34530.2322932043,10740.887588400941,2100.4214754663863,20.986346598988803,16.927618672264728,-3.456673881270298,9,3
2024-01-18 09:40:00,21.122128689533437,2656.296086244257,38.54565745523199,17.99968664418258,0.030929555030375,0.4666666666666667,64306.34055457528,2587.205169062949,19035.220672970037,34530.2322932043,10740.887588400941,2587.205169062949,20.65546202286677,17.423528765698553,-2.7853074567322054,9,3
2024-01-18 09:50:00,20.74199322863224,2718.083750206129,38.5857266599933,17.998368883591027,0.0315853679450591,0.3333333333333333,64306.34055457528,2449.7951388361384,19035.220672970037,34530.2322932043,10740.887588400941,2449.7951388361384,20.408659895298907,17.84373343136106,-2.280812765407184,9,3
2024-01-18 10:00:00,20.34330359817351,2767.8807019118003,38.63373083221655,17.99920369538237,0.0320905211360996,0.2,64306.34055457528,2775.82157843398,19035.220672970037,34530.2322932043,10740.887588400941,2775.82157843398,20.14330359817351,18.29042723404304,-2.3921377827523784,10,3
2024-01-18 10:10:00,21.916445265242224,116906.74676835584,39.186247168368126,30.505953047573044,3.2162385737438797,0.2333333333333333,64306.34055457528,3106.9941248097243,19035.220672970037,34530.2322932043,10740.887588400941,3106.9941248097243,21.68311193190889,17.269801903125902,9.438850002412288,10,3
2024-01-18 10:20:00,22.94139908909334,108758.76806748434,39.230968948809405,30.891637957788486,3.160959190554718,0.2666666666666667,64306.34055457528,3443.157746767084,19035.220672970037,34530.2322932043,10740.887588400941,3443.157746767084,22.674732422426676,16.289569859716064,6.149722943106703,10,3
2024-01-18 10:30:00,23.63160942442519,102342.84127490656,39.197036044862415,30.980934924043613,2.9894654807000824,0.3,64306.34055457528,3783.8116972497787,19035.220672970037,34530.2322932043,10740.887588400941,3783.8116972497787,23.33160942442519,15.565426620437226,4.141262011991088,10,3
2024-01-18 10:40:00,23.980534939772387,83297.30262166516,39.164225384292976,27.021353296960463,1.7875347380274476,0.3333333333333333,64306.34055457528,3826.2519088428853,19035.220672970037,34530.2322932043,10740.887588400941,3826.2519088428853,23.647201606439054,15.18369044452059,2.0935530920831837,10,3
2024-01-18 10:50:00,24.000378217553198,72968.70565791074,39.135364445551886,24.616805739194078,1.2023664676977284,0.3666666666666667,64306.34055457528,3860.995017765472,19035.220672970037,34530.2322932043,10740.887588400941,3860.995017765472,23.63371155088653,15.134986227998688,0.11905966668486911,10,3
2024-01-18 11:00:00,23.99936342753102,77134.52319568458,39.10099797732964,24.761531083259236,1.2868843277506583,0.4,64306.34055457528,3322.6749566758463,19035.220672970037,34530.2322932043,10740.887588400941,3322.6749566758463,23.59936342753102,15.101634549798622,-0.006088740133073145,11,3
2024-01-18 11:10:00,23.999644691858084,69444.80551105116,39.02264741934886,24.515818479044064,1.1452254592333146,0.5,71920.4288237633,3322.6292304784324,26649.30894215805,34530.2322932043,10740.887588400941,3322.6292304784324,23.499644691858084,15.023002727490773,0.0016875859623866063,11,3
2024-01-18 11:20:00,23.999761097496084,67287.95185783421,38.922680379901095,24.448546036903036,1.1121629630324075,0.6000000000000001,71920.4288237633,3319.125618115214,26649.30894215805,34530.2322932043,10740.887588400941,3319.125618115214,23.399761097496082,14.922919282405012,0.0006984338279991675,11,3
2024-01-18 11:30:00,24.000158454157827,65675.9276811871,38.821130623098114,24.41000799391893,1.0902651254610505,0.7,71920.4288237633,3313.5710487032957,26649.30894215805,34530.2322932043,10740.887588400941,3313.5710487032957,23.300158454157827,14.820972168940287,0.002384139970459387,11,3
2024-01-18 11:40:00,24.000183825537047,64192.51247131181,38.71931928552557,24.37538770220101,1.0706311802050568,0.8,71920.4288237633,3249.892874451221,26649.30894215805,34530.2322932043,10740.887588400941,3249.892874451221,23.200183825537046,14.719135459988525,0.00015222827531857774,11,3
2024-01-18 11:50:00,23.99965984439526,62856.06794692737,38.617463495258356,24.347597929617415,1.0537826555013556,0.9,71920.4288237633,3185.463923245665,26649.30894215805,34530.2322932043,10740.887588400941,3185.463923245665,23.099659844395262,14.617803650863095,-0.003143886850715205,11,3
2024-01-18 12:00:00,24.000069409326223,61726.34290697524,38.5155096798731,24.327770302991627,1.040833024122017,1.0,71920.4288237633,3121.470822709871,26649.30894215805,34530.2322932043,10740.887588400941,3121.470822709871,23.000069409326223,14.515440270546875,0.0024573895857713524,12,3
2024-01-18 12:10:00,23.994084803450455,83166.48684389211,38.43708026502844,27.5370644234084,1.8253470103399367,1.05,71920.4288237633,2499.677635710679,26649.30894215805,34530.2322932043,10740.887588400941,2499.677635710679,22.944084803450455,14.442995461577986,-0.03590763525460261,12,3
2024-01-18 12:20:00,23.99343438761799,82388.20137496255,38.38413061864044,27.500980594711326,1.811065360615365,1.1,71920.4288237633,2433.3437257624046,26649.30894215805,34530.2322932043,10740.887588400941,2433.3437257624046,22.89343438761799,14.39069623102245,-0.0039024949947830123,12,3
2024-01-18 12:30:00,23.9949330992815,81551.6257170078,38.33294672652151,27.48982942428439,1.7992942215500183,1.15,71920.4288237633,2373.1592980197615,26649.30894215805,34530.2322932043,10740.887588400941,2373.1592980197615,22.8449330992815,14.338013627240013,0.008992269981050072,12,3
2024-01-18 12:40:00,23.993916473314016,80278.04353614678,38.28178006032719,27.5284832107725,1.7859893427973361,1.2000000000000002,71920.4288237633,2275.229836045824,26649.30894215805,34530.2322932043,10740.887588400941,2275.229836045824,22.793916473314017,14.287863587013177,-0.00609975580490385,12,3
2024-01-18 12:50:00,23.994483186150603,79754.61959858958,38.23059907453272,27.486831613184336,1.775918233914674,1.25,71920.4288237633,2183.029944591879,26649.30894215805,34530.2322932043,10740.887588400941,2183.029944591879,22.744483186150603,14.236115888382116,0.003400277019522946,12,3
2024-01-18 13:00:00,23.993924186208705,78731.1269347537,38.17942378223277,27.50969131254432,1.7652924180423013,1.3,71920.4288237633,2098.199638288143,26649.30894215805,34530.2322932043,10740.887588400941,2098.199638288143,22.693924186208704,14.185499596024062,-0.003353999651388051,13,3
2024-01-18 13:10:00,23.994132674274887,78417.41803373002,38.07554540062925,27.46470231109568,1.768016706746344,1.4166666666666667,71920.4288237633,2022.9242771541878,26649.30894215805,34530.2322932043,10740.887588400941,2022.9242771541878,22.57746600760822,14.081412726354365,0.0012509283970913998,13,3
2024-01-18 13:20:00,23.993945031127275,77908.31951296158,37.95613808543927,27.434787835372678,1.7714792785604028,1.5333333333333334,71920.4288237633,1960.1555032121234,26649.30894215805,34530.2322932043,10740.887588400941,1960.1555032121234,22.46061169779394,13.962193054311996,-0.0011258588856719598,13,3
2024-01-18 13:30:00,23.993640629431773,77513.54816167099,37.83647690232948,27.392124775741006,1.775496538100644,1.65,71920.4288237633,1913.9796614253248,26649.30894215805,34530.2322932043,10740.887588400941,1913.9796614253248,22.343640629431775,13.842836272897706,-0.0018264101730096627,13,3
2024-01-18 13:40:00,23.99399357430167,77167.2785564732,37.7168282040768,27.35358330516914,1.781398741907517,1.7666666666666666,71920.4288237633,1843.6206244237299,26649.30894215805,34530.2322932043,10740.887588400941,1843.6206244237299,22.227326907635003,13.722834629775129,0.002117669219373397,13,3
2024-01-18 13:50:00,23.993409019224853,76718.36905402062,37.59716865704543,27.31605972893102,1.7851845492068024,1.8833333333333333,71920.4288237633,1784.5903295474068,26649.30894215805,34530.2322932043,10740.887588400941,1784.5903295474068,22.11007568589152,13.603759637820577,-0.0035073304608985723,13,3
2024-01-18 14:00:00,23.99348092595548,76426.76146815182,37.477496015955744,27.275164508739067,1.7921309667204341,2.0,71920.4288237633,1740.2695821664531,26649.30894215805,34530.2322932043,10740.887588400941,1740.2695821664531,21.99348092595548,13.484015090000263,0.00043144038377107563,14,3
2024-01-18 14:10:00,23.252330425775636,18365.70026301892,37.463028302081995,18.74390699557965,0.2322641198384151,1.95,71920.4288237633,1716.288684933279,26649.30894215805,34530.2322932043,10740.887588400941,1716.288684933279,21.302330425775637,14.210697876306359,-4.446903001079072,14,3
2024-01-18 14:20:00,22.70731959734767,19048.60104536433,37.49218246078378,18.196679856286416,0.2361777277184762,1.9,71920.4288237633,1722.403112989404,26649.30894215805,34530.2322932043,10740.887588400941,1722.403112989404,20.80731959734767,14.78486286343611,-3.2700649705677947,14,3
2024-01-18 14:30:00,22.2543076408407,19137.15203958929,37.53089968212632,18.197132206746293,0.2368016362210946,1.85,71920.4288237633,1663.8085587476955,26649.30894215805,34530.2322932043,10740.887588400941,1663.8085587476955,20.4043076408407,15.276592041285618,-2.718071739041818,14,3
2024-01-18 14:40:00,21.69799930552772,19269.561658319144,37.575292726811846,18.20056506288544,0.2379360153167647,1.8,71920.4288237633,1479.327238414723,26649.30894215805,34530.2322932043,10740.887588400941,1479.327238414723,19.89799930552772,15.877293421284126,-3.337850011877883,14,3
2024-01-18 14:50:00,21.4087539951154,19384.73120032483,37.62285026088841,18.20753324195012,0.2388576983319964,1.75,71920.4288237633,1312.1966410826808,26649.30894215805,34530.2322932043,10740.887588400941,1312.1966410826808,19.6587539951154,16.214096265773012,-1.735471862473915,14,3
2024-01-18 15:00:00,21.212899092839763,19517.612950372688,37.672212382176895,18.21046490552254,0.2399211787341869,1.7,71920.4288237633,977.4995757241346,26649.30894215805,34530.2322932043,10740.887588400941,977.4995757241346,19.512899092839763,16.459313289337132,-1.1751294136538277,15,3
2024-01-18 15:10:00,22.64657768333807,123368.56062873524,37.735769150104524,30.173232280715,3.949867971386392,1.7166666666666668,75727.4729583573,864.9164217539314,30456.35307675206,34530.2322932043,10740.887588400941,864.9164217539314,20.929911016671404,15.089191466766454,8.60207154298984,15,3
2024-01-18 15:20:00,23.541553915535783,107824.24485104492,37.72507681991592,29.640230759891892,3.466200815477169,1.7333333333333334,75727.4729583573,258.8154017023946,30456.35307675206,34530.2322932043,10740.887588400941,258.8154017023946,21.80822058220245,14.183522904380137,5.36985739318628,15,3
2024-01-18 15:30:00,23.944753882354814,89286.67694679338,37.708560827293894,28.30290712465318,2.4190505121794468,1.75,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,22.194753882354814,13.76380694493908,2.4191998009141855,15,3
2024-01-18 15:40:00,23.993510175014297,77829.7210451799,37.693013177504675,27.373331383892353,1.8042756415999783,1.7666666666666666,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,22.22684350834763,13.699503002490378,0.2925377559569,15,3
2024-01-18 15:50:00,23.99375541287448,80714.72633122103,37.67586369852731,27.277744474237345,1.857041905841294,1.7833333333333332,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,22.210422079541146,13.682108285652827,0.0014714271611069307,15,3
2024-01-18 16:00:00,23.993562467683578,77822.35484495315,37.65887921104759,27.3429976534736,1.804769484460599,1.8,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,22.193562467683577,13.665316743364013,-0.0011576711454210908,16,3
