DateTime,T_air_avg,Q_heating_total,T_supply_avg,T_return_avg,mdot_water_total,T_outdoor,Q_internal_no_solar,I_solar_total,Q_people_total,Q_lights_total,Q_equipment_total,Q_solar_total,dT_outdoor,dT_supply,dT_air_dt,hour,day_of_week
2024-01-18 16:10:00,23.993263536814567,77992.40722827334,37.655047474800845,27.31753808176167,1.8049290133015345,1.8,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,22.193263536814566,13.661783937986279,-0.0017935852140666952,16,3
2024-01-18 16:20:00,23.993388139090317,77225.4442185609,37.65500058639608,27.326955270925296,1.7888173503154277,1.8000000000000005,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,22.193388139090317,13.66161244730576,0.0007476136545037093,16,3
2024-01-18 16:30:00,23.99331184135342,76469.34166123004,37.655000007528166,27.34328854767549,1.7741090746301507,1.8,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,22.19331184135342,13.661688166174745,-0.00045778642137861425,16,3
2024-01-18 16:40:00,23.993635334867275,75848.45775427234,37.655000000100074,27.353200126506273,1.7613974527458856,1.8,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,22.193635334867274,13.6613646652328,0.001940961083121806,16,3
2024-01-18 16:50:00,23.993213762496623,75183.65642574626,37.65500000000138,27.36903731809012,1.7486472809829143,1.7999999999999998,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,22.193213762496622,13.661786237504757,-0.002529434223909277,16,3
2024-01-18 17:00:00,23.993615171921494,74707.40654667176,37.65500000000003,27.37816376436938,1.739113564569715,1.8,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,22.193615171921493,13.661384828078535,0.0024084565492259458,17,3
2024-01-18 17:10:00,23.993719873584887,77675.95876435886,37.655,27.300490402360175,1.794654307806813,1.8,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,22.193719873584886,13.661280126415114,0.0006282099803556207,17,3
2024-01-18 17:20:00,23.993496579758474,77601.69089123215,37.65500000000001,27.299675567945833,1.792797313370723,1.8000000000000005,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,22.193496579758474,13.661503420241534,-0.0013397629584730453,17,3
2024-01-18 17:30:00,23.993642239241108,77505.22333984141,37.655000000000015,27.30363894347956,1.7912542474414428,1.8,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,22.193642239241107,13.661357760758907,0.0008739568958020527,17,3
2024-01-18 17:40:00,23.993646286148245,77365.03660641066,37.65500000000001,27.305599319091243,1.788353020035066,1.8,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,22.193646286148244,13.661353713851764,2.4281442819074073e-05,17,3
2024-01-18 17:50:00,23.993521193143344,77238.40360100358,37.655,27.309388151002356,1.7860796689058371,1.7999999999999998,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,22.193521193143344,13.661478806856657,-0.0007505580294022707,17,3
2024-01-18 18:00:00,23.993324697143652,77113.32290626547,37.655000000000015,27.31212230527536,1.7836586605016198,1.8,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,22.19332469714365,13.661675302856363,-0.0011789759981510883,18,3
2024-01-18 18:10:00,23.999953326239076,58555.42172633765,37.611220668757895,24.278825042073624,1.050364548294426,1.8666666666666667,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,22.13328665957241,13.611267342518818,0.039771774572542995,18,3
2024-01-18 18:20:00,24.000046761693095,59073.099152451374,37.54456163890021,24.323615127669097,1.06893408572484,1.9333333333333336,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,22.066713428359762,13.544514877207117,0.0005606127241151171,18,3
2024-01-18 18:30:00,23.999793807708325,59590.56660796594,37.47600924328526,24.33775014429845,1.0850841276595293,2.0,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,21.999793807708325,13.476215435576936,-0.001517723908619928,18,3
2024-01-18 18:40:00,24.000133945414838,59688.04956804113,37.407466489756196,24.348453294506815,1.093454572884436,2.066666666666667,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,21.93346727874817,13.407332544341358,0.0020408262390745335,18,3
2024-01-18 18:50:00,23.99981353679628,59644.194148688155,37.33896686820818,24.357330506456865,1.0991638935925871,2.1333333333333333,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,21.86648020346295,13.3391533314119,-0.001922451711337203,18,3
2024-01-18 19:00:00,24.000239613350146,59675.23400294502,37.27048697114954,24.36546182425325,1.1062645448988528,2.2,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,21.800239613350147,13.270247357799391,0.0025564593231877097,19,3
2024-01-18 19:10:00,23.12447037708035,1416.7826852870585,37.24855150819526,23.844347479715893,0.0177175835004944,2.2833333333333337,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,20.841137043747015,14.124081131114913,-5.25461541761878,19,3
2024-01-18 19:20:00,22.459713279837487,1999.0526845262336,37.24108510696831,18.131631048494043,0.0249829271147928,2.366666666666667,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,20.09304661317082,14.781371827130826,-3.988542583457175,19,3
2024-01-18 19:30:00,21.92105832352903,2172.151906189253,37.22792482955878,17.999832793521378,0.0270256957206672,2.45,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,19.471058323529032,15.306866506029749,-3.2319297378507343,19,3
2024-01-18 19:40:00,21.49091319130996,2218.7738528079635,37.20974045067712,18.000403151247863,0.0276327657835843,2.5333333333333337,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,18.957579857976626,15.718827259367156,-2.580870793314425,19,3
2024-01-18 19:50:00,21.139102013177286,2262.3746684829293,37.18670420855018,17.999863080135945,0.0282088176681042,2.616666666666667,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,18.52243534651062,16.047602195372896,-2.110867068796047,19,3
2024-01-18 20:00:00,20.77346822163395,2297.443920582344,37.15907286961407,17.999851418253016,0.0286873838490899,2.7,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,18.073468221633952,16.38560464798012,-2.1938027492600085,20,3
2024-01-18 20:10:00,22.091862019359738,97393.48229492201,36.724110612046665,29.51945341857541,3.193875673855812,2.766666666666667,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,19.325195352693072,14.632248592686928,7.9103627863547175,20,3
2024-01-18 20:20:00,22.960857515286467,89429.24844762999,36.60469543657891,29.897762481023264,3.183636636469292,2.833333333333333,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,20.127524181953135,13.643837921292441,5.213972975560374,20,3
2024-01-18 20:30:00,23.57766359862949,84519.7734530988,36.536331887583984,29.838348182812563,3.0543623252862275,2.9000000000000004,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,20.677663598629486,12.958668288954495,3.7008365000581307,20,3
2024-01-18 20:40:00,23.921890345240495,73492.93768003168,36.468707858715995,28.358062106166614,2.3853462388544253,2.966666666666667,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,20.95522367857383,12.5468175134755,2.0653604796660403,20,3
2024-01-18 20:50:00,23.98576934908306,63955.44141124033,36.409465918203736,26.018635612691813,1.4724852957235508,3.033333333333333,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,20.952436015749726,12.423696569120676,0.3832740230553924,20,3
2024-01-18 21:00:00,23.99289894533775,66140.12638773164,36.34091139515931,26.032009564811226,1.5348867419510759,3.1,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,20.89289894533775,12.34801244982156,0.042777577528134714,21,3
2024-01-18 21:10:00,24.00027188472194,48255.59342612279,36.30203272955097,24.476693060316116,0.9762425997125423,3.1333333333333333,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,20.866938551388607,12.301760844829033,0.04423763630514088,21,3
2024-01-18 21:20:00,23.999820025639785,47771.12174750218,36.26860465253845,24.430816812027214,0.9654251435903978,3.166666666666667,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,20.833153358973117,12.268784626898665,-0.002711154492928358,21,3
2024-01-18 21:30:00,24.000182341164948,48021.098290100264,36.23443831698187,24.446986168052323,0.9746212227366755,3.2,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,20.80018234116495,12.234255975816925,0.002173893150974493,21,3
2024-01-18 21:40:00,23.99973666193585,47773.97643220605,36.20027702578943,24.43041664540326,0.9710549314322106,3.2333333333333334,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,20.766403328602514,12.200540363853584,-0.0026740753745926327,21,3
2024-01-18 21:50:00,24.00000099840453,47738.306681321505,36.1661069782577,24.42491512174731,0.9726991664039606,3.2666666666666666,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,20.733334331737865,12.166105979853171,0.0015860188120910834,21,3
2024-01-18 22:00:00,23.9998124819534,47582.72395685867,36.13193782680467,24.41906481124281,0.9718731492105586,3.3,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,20.699812481953398,12.132125344851275,-0.0011310987067929545,22,3
2024-01-18 22:10:00,23.999790412902563,48461.63599082668,36.10818632895584,24.424139178182,0.9922668636273067,3.3166666666666664,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.683123746235896,12.108395916053276,-0.00013241430501409468,22,3
2024-01-18 22:20:00,23.99996076199067,48551.126116856816,36.09044964483888,24.413864976989732,0.9947345283088928,3.333333333333333,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.66662742865734,12.090488882848206,0.0010220945286505412,22,3
2024-01-18 22:30:00,24.00000682667058,48419.62532059614,36.07331763200652,24.399964981499956,0.9923149559516281,3.35,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.65000682667058,12.07331080533594,0.00027638807946317456,22,3
2024-01-18 22:40:00,24.000049922359153,48253.4944582021,36.056248333783074,24.38946435949452,0.9894670391757283,3.3666666666666667,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.633383255692486,12.056198411423921,0.00025857413142915675,22,3
2024-01-18 22:50:00,23.999976173819856,48047.64185993807,36.03919391011012,24.376760962583322,0.985613483428621,3.3833333333333333,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.616642840486524,12.039217736290265,-0.00044249123578055105,22,3
2024-01-18 23:00:00,24.000122121546887,47852.46827663204,36.022137156851244,24.36543573482191,0.9820924894086849,3.4,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.60012212154689,12.022015035304356,0.0008756863621854905,23,3
2024-01-18 23:10:00,24.000059329154695,48096.60743874821,36.00501649650811,24.374477730243736,0.989323508326537,3.416666666666667,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.583392662488027,12.004957167353417,-0.00037675435315520645,23,3
2024-01-18 23:20:00,23.99996565545728,48346.302661910035,35.987882440865015,24.386949475674996,0.996997495804428,3.4333333333333336,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.566632322123947,11.987916785407734,-0.0005620421844838575,23,3
2024-01-18 23:30:00,23.999999457173125,48574.02092849743,35.97074765234658,24.394959443993177,1.003869365985054,3.45,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.549999457173126,11.970748195173456,0.0002028102950646371,23,3
2024-01-18 23:40:00,23.99984389830043,48763.1225155477,35.95361564705296,24.406998960228723,1.0103235519141838,3.466666666666667,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.533177231633765,11.953771748752533,-0.0009333532361708308,23,3
2024-01-18 23:50:00,24.000188191406068,48989.14997295435,35.9364884922006,24.415229831931264,1.0172406230616977,3.4833333333333334,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.516854858072733,11.936300300794535,0.002065758633825965,23,3
2024-01-19 00:00:00,24.000031489627432,49118.054960395966,35.91937054999977,24.426424042821303,1.0224297872116506,3.5,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.500031489627432,11.919339060372337,-0.0009402106718141567,0,4
2024-01-19 00:10:00,23.306516456458247,0.0,35.91403998695908,35.91403998695908,0.0,3.466666666666667,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.83984978979158,12.607523530500835,-4.161090199015106,0,4
2024-01-19 00:20:00,22.40043196606343,0.0,35.9140399869591,35.9140399869591,0.0,3.4333333333333336,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.967098632730096,13.513608020895667,-5.436506942368908,0,4
2024-01-19 00:30:00,22.014332980723854,0.0,35.91403998695909,35.91403998695909,0.0,3.4,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.614332980723855,13.899707006235236,-2.3165939120374546,0,4
2024-01-19 00:40:00,21.6965334091217,0.0,35.91403998695909,35.91403998695909,0.0,3.3666666666666663,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.32986674245503,14.21750657783739,-1.9067974296129293,0,4
2024-01-19 00:50:00,21.33801481398679,0.0,35.91403998695909,35.91403998695909,0.0,3.333333333333333,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.004681480653456,14.576025172972301,-2.151111570809462,0,4
2024-01-19 01:00:00,21.09401531374305,0.0,35.91403998695909,35.91403998695909,0.0,3.3,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,17.79401531374305,14.82002467321604,-1.463997001462431,1,4
2024-01-19 01:10:00,20.929143828525536,0.0,35.91403998695909,35.91403998695909,0.0,3.2666666666666666,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,17.66247716185887,14.984896158433553,-0.9892289113050836,1,4
2024-01-19 01:20:00,20.80873828085945,0.0,35.91403998695909,35.91403998695909,0.0,3.2333333333333334,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,17.575404947526117,15.105301706099638,-0.7224332859965088,1,4
2024-01-19 01:30:00,20.713846350905847,0.0,35.91403998695909,35.91403998695909,0.0,3.2,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,17.513846350905848,15.200193636053243,-0.5693515797216264,1,4
2024-01-19 01:40:00,20.63468163448442,0.0,35.91403998695909,35.91403998695909,0.0,3.1666666666666665,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,17.46801496781775,15.27935835247467,-0.47498829852856517,1,4
2024-01-19 01:50:00,20.566430955761163,0.0,35.91403998695909,35.91403998695909,0.0,3.1333333333333333,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,17.43309762242783,15.347609031197926,-0.4095040723395371,1,4
2024-01-19 02:00:00,20.50640862532537,0.0,35.91403998695909,35.91403998695909,0.0,3.1,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,17.40640862532537,15.407631361633719,-0.36013398261475515,2,4
2024-01-19 02:10:00,21.935734296876053,96249.2744132612,36.316384610823135,29.19670125243639,3.1918949416067317,3.0500000000000003,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.885734296876052,14.380650313947083,8.575954029304093,2,4
2024-01-19 02:20:00,22.885497031643872,89213.31426819989,36.41834978782859,29.729644885359804,3.1850514452186363,3.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.885497031643872,13.532852756184717,5.698576408606918,2,4
2024-01-19 02:30:00,23.550784900296215,81052.17163771833,36.46964990336497,29.20545262690362,2.8681305420178838,2.95,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.600784900296215,12.918865003068753,3.9917272119140534,2,4
2024-01-19 02:40:00,23.88234538989046,67307.0783116796,36.51759070737042,28.306184203551094,1.9666552065295737,2.9,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.98234538989046,12.635245317479956,1.989362937565474,2,4
2024-01-19 02:50:00,23.979383880021015,64789.55413198241,36.56704965114315,27.03597280833831,1.653873716390851,2.85,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,21.129383880021013,12.587665771122136,0.5822309407833259,2,4
2024-01-19 03:00:00,23.99586129851134,61540.20503837829,36.6152239176007,26.0619552858775,1.3950689217049834,2.8,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,21.19586129851134,12.619362619089362,0.09886451094195081,3,4
2024-01-19 03:10:00,23.173433965153535,0.0,36.62826384071087,36.62826384071087,0.0,2.7333333333333334,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.4401006318202,13.454829875557337,-4.934564000146828,3,4
2024-01-19 03:20:00,22.141748470932626,0.0,36.62826384071085,36.62826384071085,0.0,2.6666666666666665,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.475081804265958,14.486515369778225,-6.190112965325454,3,4
2024-01-19 03:30:00,21.71898360439221,0.0,36.62826384071087,36.62826384071087,0.0,2.6,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.11898360439221,14.909280236318661,-2.536589199242492,3,4
2024-01-19 03:40:00,21.381101114033864,0.0,36.62826384071087,36.62826384071087,0.0,2.533333333333333,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.84776778070053,15.247162726677008,-2.0272949421500783,3,4
2024-01-19 03:50:00,21.00808318120622,0.0,36.62826384071087,36.62826384071087,0.0,2.4666666666666663,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.541416514539556,15.620180659504651,-2.238107596965861,3,4
2024-01-19 04:00:00,20.760732327933663,0.0,36.62826384071087,36.62826384071087,0.0,2.4,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.360732327933665,15.867531512777209,-1.4841051196353447,4,4
2024-01-19 04:10:00,20.59921034254649,0.0,36.62826384071087,36.62826384071087,0.0,2.35,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.249210342546487,16.029053498164384,-0.96913191232305,4,4
2024-01-19 04:20:00,20.48536700427091,0.0,36.62826384071087,36.62826384071087,0.0,2.3,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.18536700427091,16.142896836439963,-0.6830600296534755,4,4
2024-01-19 04:30:00,20.398107443346696,0.0,36.62826384071087,36.62826384071087,0.0,2.25,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.148107443346696,16.230156397364176,-0.5235573655452797,4,4
2024-01-19 04:40:00,20.329296425179646,196.0001628831016,36.63015873183436,18.05611171602264,0.0025244897399281,2.2,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.129296425179646,16.300862306654718,-0.4128661090023016,4,4
2024-01-19 04:50:00,20.27434904990327,417.72749427026105,36.63637869914467,17.999991994470737,0.005362348872951,2.1500000000000004,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.124349049903273,16.3620296492414,-0.329684251658243,4,4
2024-01-19 05:00:00,20.22658613898121,428.2477710127664,36.64539591043155,17.999977619364575,0.005494734323477,2.1,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.12658613898121,16.41880977145034,-0.2865774655323605,5,4
2024-01-19 05:10:00,20.17891161601923,649.06276573579,36.65763786028818,17.999993475367397,0.0083224961531852,2.0500000000000003,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.12891161601923,16.47872624426895,-0.28604713777188095,5,4
2024-01-19 05:20:00,20.128946651482803,816.9018558256282,36.67508620756344,18.00004745941116,0.0104648278711779,2.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.128946651482803,16.546139556080636,-0.29978978721857175,5,4
2024-01-19 05:30:00,20.077603957231677,976.9940681547055,36.69725472145142,17.99993375763912,0.0125007555235798,1.95,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.127603957231678,16.619650764219745,-0.3080561655067555,5,4
2024-01-19 05:40:00,20.026198080927035,1129.4158542717846,36.72409728685772,17.99991472733738,0.0144302791103909,1.9,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.126198080927036,16.697899205930685,-0.30843525782785264,5,4
2024-01-19 05:50:00,19.979784392106712,1601.0854511436987,36.75981809983932,18.00518117905948,0.0204234717282066,1.85,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.12978439210671,16.78003370773261,-0.2784821329219369,5,4
2024-01-19 06:00:00,19.935453075834168,1818.9605520310931,36.80491520292137,18.000051872078235,0.0231407173317746,1.8,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.135453075834167,16.869462127087203,-0.265987897635263,6,4
2024-01-19 06:10:00,19.618491885612073,5029.198964319317,36.892194489007885,18.000015063252913,0.06368566824670249,1.7666666666666666,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,17.851825218945407,17.27370260339581,-1.90176714133257,6,4
2024-01-19 06:20:00,19.183260129420802,5161.7519025942065,37.010432009082784,18.00002734487864,0.0649576298938673,1.7333333333333334,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,17.449926796087468,17.827171879661982,-2.611390537147628,6,4
2024-01-19 06:30:00,18.940126195429183,5641.071086076556,37.120029969658624,18.58936222453969,0.0705799746302731,1.7000000000000002,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,17.240126195429184,18.17990377422944,-1.4588036039497112,6,4
2024-01-19 06:40:00,18.815252350498994,6305.589369189186,37.23048850697834,18.000090712324546,0.07844425368957711,1.6666666666666667,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,17.148585683832327,18.415236156479345,-0.7492430695811336,6,4
2024-01-19 06:50:00,18.736271653696143,6293.474288664581,37.33100837319151,17.99994608543213,0.0778858314209439,1.6333333333333333,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,17.10293832036281,18.594736719495366,-0.4738841808171088,6,4
2024-01-19 07:00:00,18.675171871766164,6751.265992823944,37.4223961806307,17.99989533033871,0.083157952594839,1.6,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,17.075171871766162,18.747224308864535,-0.366598691579874,7,4
2024-01-19 07:10:00,20.29610030683806,115537.90711889933,37.810623248749636,29.23841655215057,3.191642697348837,1.6,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,18.69610030683806,17.514522941911576,9.725570610431376,7,4
2024-01-19 07:20:00,21.351742241813003,108125.85388505163,37.85997878955719,29.774424458411875,3.191597546908547,1.6,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,19.751742241813,16.508236547744186,6.33385160984966,7,4
2024-01-19 07:30:00,22.097626626504905,103568.06140084821,37.85999999122575,30.096997089310676,3.1916849042272992,1.6,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,20.497626626504903,15.762373364720844,4.47530630815141,7,4
2024-01-19 07:40:00,22.607701269867405,99966.14966142202,37.85999999999637,30.3618412022924,3.1894959070661253,1.6,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,21.007701269867404,15.252298730128963,3.060447860175003,7,4
2024-01-19 07:50:00,22.970534684264877,97567.55574703834,37.86,30.538232927125033,3.1879627228196323,1.6,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,21.370534684264875,14.889465315735123,2.177000486384827,7,4
2024-01-19 08:00:00,23.24131664562489,95431.58658172096,37.86000000000001,30.69571437078317,3.1867131333470584,1.6,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,21.64131664562489,14.618683354375115,1.6246917681600905,8,4
2024-01-19 08:10:00,23.494359860805268,98284.52997511846,37.91970820247601,30.677438160531004,3.2466402540104955,1.5333333333333334,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,21.961026527471933,14.425348341670741,1.5182592910822592,8,4
2024-01-19 08:20:00,23.692956808703272,97112.25172257208,37.988035861213056,30.829802448034737,3.245576773608305,1.4666666666666668,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,22.226290142036603,14.295079052509784,1.1915816873880232,8,4
2024-01-19 08:30:00,23.827595391419106,96271.6393176309,38.05636664692875,30.958002214026102,3.2446196412463335,1.4,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,22.427595391419107,14.228771255509645,0.8078314962950017,8,4
2024-01-19 08:40:00,23.920298124248028,95841.51740848285,38.12469799762411,31.056425874713014,3.2438752049648003,1.3333333333333337,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,22.586964790914696,14.204399873376083,0.5562163969735323,8,4
2024-01-19 08:50:00,23.946645416612654,91998.84375199523,38.18979666169073,28.747741213981513,2.330985333174993,1.2666666666666666,30121.44990287944,600.8855575156252,7614.088269188015,15346.769908090799,7160.591725600628,600.8855575156252,22.679978749945988,14.243151245078074,0.1580837541877571,8,4
2024-01-19 09:00:00,23.965481052601064,92308.59413606784,38.25818719127955,28.819124580006427,2.3395750866148153,1.2,30121.44990287944,946.3503292512536,7614.088269188015,15346.769908090799,7160.591725600628,946.3503292512536,22.765481052601064,14.29270613867849,0.1130138159304579,9,4
2024-01-19 09:10:00,22.92831027112555,1656.9610249443406,38.26947696154274,24.11275078660593,0.0196265308224265,1.2166666666666668,64306.34055457528,1317.969606715874,19035.220672970037,34530.2322932043,10740.887588400941,1317.969606715874,21.711643604458885,15.341166690417193,-6.22302468885308,9,4
2024-01-19 09:20:00,22.232207233013366,2348.2681726117544,38.26789571628923,18.118648912846155,0.0278543242007073,1.2333333333333334,64306.34055457528,1714.2800019081676,19035.220672970037,34530.2322932043,10740.887588400941,1714.2800019081676,20.99887389968003,16.035688483275866,-4.176618228673107,9,4
2024-01-19 09:30:00,21.68252908108307,2475.0261839424484,38.26512436003882,18.00060956346925,0.0292191240501852,1.25,64306.34055457528,2133.8799135828694,19035.220672970037,34530.2322932043,10740.887588400941,2133.8799135828694,20.43252908108307,16.582595278955747,-3.2980689115817654,9,4
2024-01-19 09:40:00,21.25589321122958,2487.38991124779,38.26133814865096,18.000060788364088,0.0293697837738289,1.2666666666666666,64306.34055457528,3104.1587790829544,19035.220672970037,34530.2322932043,10740.887588400941,3104.1587790829544,19.989226544562914,17.005444937421377,-2.5598152191209493,9,4
2024-01-19 09:50:00,20.925336255382707,2485.231303491313,38.25661701719606,18.00069761528684,0.029352059100459,1.2833333333333334,64306.34055457528,4797.94527289944,19035.220672970037,34530.2322932043,10740.887588400941,4797.94527289944,19.64200292204937,17.33128076181335,-1.9833417350812397,9,4
2024-01-19 10:00:00,20.598618541650705,2479.93126348264,38.25104967425492,18.001644632501296,0.0292988850803495,1.3,64306.34055457528,5771.17893288076,19035.220672970037,34530.2322932043,10740.887588400941,5771.17893288076,19.298618541650704,17.652431132604217,-1.9603062823920112,10,4
2024-01-19 10:10:00,22.091796453579672,108447.94062982356,38.1325806227902,30.030832519258098,3.1929974328627067,1.35,64306.34055457528,6769.799619548429,19035.220672970037,34530.2322932043,10740.887588400941,6769.799619548429,20.74179645357967,16.04078416921053,8.959067471573803,10,4
2024-01-19 10:20:00,23.05509641398512,99526.47698698801,38.07151298983002,30.325695662767046,3.123913837202105,1.4,64306.34055457528,7791.818907952246,19035.220672970037,34530.2322932043,10740.887588400941,7791.818907952246,21.65509641398512,15.0164165758449,5.779799762432681,10,4
2024-01-19 10:30:00,23.6872592164582,89760.67946952632,38.02072438705258,29.409178098236392,2.672714332542403,1.4500000000000002,64306.34055457528,8834.11716966226,19035.220672970037,34530.2322932043,10740.887588400941,8834.11716966226,22.237259216458202,14.33346517059438,3.7929768148384966,10,4
2024-01-19 10:40:00,23.976721857987798,73115.00348007074,37.974221135431584,26.779008029083904,1.5726095363382921,1.5,64306.34055457528,9970.248296707256,19035.220672970037,34530.2322932043,10740.887588400941,9970.248296707256,22.476721857987798,13.997499277443787,1.736775849177576,10,4
2024-01-19 10:50:00,24.000042029321893,64840.09005039776,37.928710441352365,24.55510294769057,1.1598952095010306,1.55,64306.34055457528,11129.486979066798,19035.220672970037,34530.2322932043,10740.887588400941,11129.486979066798,22.450042029321892,13.928668412030472,0.13992102800457218,10,4
2024-01-19 11:00:00,23.999400758498105,66329.9005711502,37.87767981750447,24.600456076987268,1.1951592875098505,1.6,64306.34055457528,12305.090948548544,19035.220672970037,34530.2322932043,10740.887588400941,12305.090948548544,22.399400758498103,13.878279059006367,-0.0038476249427290554,11,4
2024-01-19 11:10:00,24.000052888097933,58850.81847889685,37.78468668575909,24.43791229310581,1.0548723431272975,1.7166666666666668,71920.4288237633,13490.245446062387,26649.30894215805,34530.2322932043,10740.887588400941,13490.245446062387,22.283386221431265,13.784633797661158,0.003912777598969797,11,4
2024-01-19 11:20:00,23.999722839761684,56089.721310954235,37.66909457263256,24.373237422798987,1.0092311810998045,1.8333333333333333,71920.4288237633,14678.07032503132,26649.30894215805,34530.2322932043,10740.887588400941,14678.07032503132,22.166389506428352,13.669371732870875,-0.0019802900174923366,11,4
2024-01-19 11:30:00,23.999960901276413,53963.75667988999,37.55134811465527,24.34081775289779,0.9772499122147145,1.95,71920.4288237633,15861.645506267083,26649.30894215805,34530.2322932043,10740.887588400941,15861.645506267083,22.049960901276414,13.551387213378856,0.0014283690883729605,11,4
2024-01-19 11:40:00,23.999912362847333,52013.61931115525,37.43328032774613,24.314092809009825,0.9484923954474244,2.0666666666666664,71920.4288237633,16160.36694296357,26649.30894215805,34530.2322932043,10740.887588400941,16160.36694296357,21.933245696180666,13.4333679648988,-0.00029123057448288137,11,4
2024-01-19 11:50:00,23.999882358730865,50331.85022928121,37.31504993994185,24.297637067509548,0.9250004292745051,2.183333333333333,71920.4288237633,16436.649640826952,26649.30894215805,34530.2322932043,10740.887588400941,16436.649640826952,21.81654902539753,13.315167581210986,-0.00018002469880684657,11,4
2024-01-19 12:00:00,23.999917950759713,48786.46496284826,37.19677729743705,24.27998817661211,0.9035839318877464,2.3,71920.4288237633,16688.93884144582,26649.30894215805,34530.2322932043,10740.887588400941,16688.93884144582,21.699917950759712,13.19685934667734,0.0002135521730863843,12,4
2024-01-19 12:10:00,23.99380203432951,68142.3334027739,37.02903216749849,27.38061129241256,1.6896166094992346,2.45,71920.4288237633,16915.814712186555,26649.30894215805,34530.2322932043,10740.887588400941,16915.814712186555,21.54380203432951,13.035230133168984,-0.03669549858122423,12,4
2024-01-19 12:20:00,23.9929514641716,66784.17775656865,36.87283424554839,27.329848440259656,1.6742219200895527,2.6,71920.4288237633,17115.966894772442,26649.30894215805,34530.2322932043,10740.887588400941,17115.966894772442,21.3929514641716,12.87988278137679,-0.005103420947449422,12,4
2024-01-19 12:30:00,23.994587010224354,65557.8994485303,36.71938103153251,27.28117501694728,1.6617255416764682,2.75,71920.4288237633,17288.169153742867,26649.30894215805,34530.2322932043,10740.887588400941,17288.169153742867,21.244587010224354,12.724794021308153,0.009813276316521069,12,4
2024-01-19 12:40:00,23.993241583628627,63861.83316818887,36.56588300466089,27.311023730941677,1.6508031150824598,2.9,71920.4288237633,16735.177236538715,26649.30894215805,34530.2322932043,10740.887588400941,16735.177236538715,21.09324158362863,12.572641421032262,-0.008072559574358706,12,4
2024-01-19 12:50:00,23.994197308763137,63200.218835000844,36.41229836963791,27.21994902667495,1.6448101582786316,3.0500000000000003,71920.4288237633,16165.721236495669,26649.30894215805,34530.2322932043,10740.887588400941,16165.721236495669,20.944197308763137,12.418101060874772,0.005734350807060196,12,4
2024-01-19 13:00:00,23.9930386802479,61886.12084266187,36.2587076827968,27.21955450847914,1.6379069789067986,3.2,71920.4288237633,15583.271718496799,26649.30894215805,34530.2322932043,10740.887588400941,15583.271718496799,20.7930386802479,12.265669002548904,-0.006951771091429748,13,4
2024-01-19 13:10:00,23.993213313284627,60951.79055320905,36.11797753556856,27.165677480917648,1.6288292378398157,3.333333333333333,71920.4288237633,14991.315645400333,26649.30894215805,34530.2322932043,10740.887588400941,14991.315645400333,20.659879979951295,12.124764222283936,0.0010477982203696001,13,4
2024-01-19 13:20:00,23.993230123980563,59802.5239314191,35.98144068837815,27.14568703578705,1.6191967849672406,3.466666666666667,71920.4288237633,14393.264968107702,26649.30894215805,34530.2322932043,10740.887588400941,14393.264968107702,20.526563457313898,11.988210564397587,0.0001008641756143902,13,4
2024-01-19 13:30:00,23.993150190199973,58840.72269956999,35.8449507034948,27.107927062730056,1.6111582728103169,3.6,71920.4288237633,13792.3088390739,26649.30894215805,34530.2322932043,10740.887588400941,13792.3088390739,20.39315019019997,11.85180051329483,-0.0004796026835407474,13,4
2024-01-19 13:40:00,23.993337100661314,57959.85133440434,35.70841777690362,27.073243878259117,1.6057572557257471,3.733333333333333,71920.4288237633,13163.62979318497,26649.30894215805,34530.2322932043,10740.887588400941,13163.62979318497,20.26000376732798,11.715080676242309,0.0011214627680473654,13,4
2024-01-19 13:50:00,23.992978396611164,57082.94876583879,35.5718655492351,27.035286416316325,1.5997283719957933,3.8666666666666663,71920.4288237633,12537.628729118065,26649.30894215805,34530.2322932043,10740.887588400941,12537.628729118065,20.126311729944497,11.578887152623935,-0.0021522243009002295,13,4
2024-01-19 14:00:00,23.99247082337824,56308.478860847885,35.43526997938847,26.99508216161912,1.5960459942348595,4.0,71920.4288237633,11918.794141123779,26649.30894215805,34530.2322932043,10740.887588400941,11918.794141123779,19.99247082337824,11.442799156010231,-0.003045439397538985,14,4
2024-01-19 14:10:00,23.47924074270322,15032.874103537666,35.36606497505991,18.6401292610018,0.2116964088600499,4.166666666666667,71920.4288237633,11312.125833742153,26649.30894215805,34530.2322932043,10740.887588400941,11312.125833742153,19.31257407603655,11.886824232356695,-3.0793804840501338,14,4
2024-01-19 14:20:00,23.094251635866367,15134.706466699396,35.27264228340317,18.086349286169604,0.210675467673947,4.333333333333334,71920.4288237633,10723.618533383222,26649.30894215805,34530.2322932043,10740.887588400941,10723.618533383222,18.760918302533035,12.178390647536805,-2.3099346410211083,14,4
2024-01-19 14:30:00,22.784696187513998,14999.796753672636,35.14969184429768,18.084859476755497,0.2102855248598103,4.5,71920.4288237633,9918.153232440342,26649.30894215805,34530.2322932043,10740.887588400941,9918.153232440342,18.284696187513998,12.36499565678368,-1.8573326901142195,14,4
2024-01-19 14:40:00,22.52644516534323,14893.03489797642,35.007235705901934,18.08669723886433,0.2105691196337279,4.666666666666666,71920.4288237633,8143.120459717258,26649.30894215805,34530.2322932043,10740.887588400941,8143.120459717258,17.85977849867656,12.480790540558704,-1.5495061330246074,14,4
2024-01-19 14:50:00,22.24133856239765,14787.139922166922,34.85319071309719,18.086824447147016,0.2109945117946041,4.833333333333334,71920.4288237633,6450.016655501963,26649.30894215805,34530.2322932043,10740.887588400941,6450.016655501963,17.408005229064315,12.61185215069954,-1.710639617673472,14,4
2024-01-19 15:00:00,22.05482802662677,14673.267044270016,34.69214370328482,18.088366198362976,0.2114199039554803,5.0,71920.4288237633,4800.60430227152,26649.30894215805,34530.2322932043,10740.887588400941,4800.60430227152,17.05482802662677,12.637315676658051,-1.1190632146252923,15,4
2024-01-19 15:10:00,23.088668752174105,89013.80302258629,34.39991182885184,28.533948445249848,3.7025721703586667,5.0,75727.4729583573,3405.6533716815547,30456.35307675206,34530.2322932043,10740.887588400941,3405.6533716815547,18.088668752174105,11.311243076677737,6.203044353284014,15,4
2024-01-19 15:20:00,23.695454118694446,73757.49653687776,34.3750032187148,27.757777635355335,2.965712259584349,5.0,75727.4729583573,317.8187930548485,30456.35307675206,34530.2322932043,10740.887588400941,317.8187930548485,18.695454118694446,10.679549100020356,3.6407121991220492,15,4
2024-01-19 15:30:00,23.917866617055022,61839.04364296045,34.37500000378228,27.458875415512114,2.1410089332588678,5.0,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,18.917866617055022,10.45713338672726,1.3344749901634572,15,4
2024-01-19 15:40:00,23.97667986446833,58388.75244425535,34.375000000022744,27.315164327297477,1.9876932403898886,5.0,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,18.97667986446833,10.398320135554414,0.35287948447984974,15,4
2024-01-19 15:50:00,23.991237708684068,58272.54132376117,34.37500000000021,26.459744121212584,1.7612569414353265,5.0,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,18.991237708684068,10.383762291316145,0.08734706529442349,15,4
2024-01-19 16:00:00,23.991560258820076,56855.664663177726,34.37500000000001,26.49601107355608,1.7263425267456145,5.0,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,18.991560258820076,10.38343974117993,0.0019353008160507557,16,4
2024-01-19 16:10:00,23.99151186985543,58361.77846767318,34.375,26.44749947728021,1.7612295223139653,5.0,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,18.99151186985543,10.38348813014457,-0.00029033378788057007,16,4
2024-01-19 16:20:00,23.991225538312648,58186.662607020495,34.375,26.437154592413393,1.7536565021663888,5.0,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,18.991225538312648,10.383774461687352,-0.001717989256690089,16,4
2024-01-19 16:30:00,23.991191366269938,58139.124829814325,34.37499999999999,26.434481206062568,1.7516338540565508,5.0,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,18.991191366269938,10.383808633730055,-0.0002050322562610063,16,4
2024-01-19 16:40:00,23.991110182055326,58062.92711888265,34.37500000000001,26.43210921673812,1.7488157397376292,5.0,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,18.991110182055326,10.38388981794468,-0.00048710528766804373,16,4
2024-01-19 16:50:00,23.991288958668257,58007.48861155426,34.375,26.430964466439352,1.74689420274647,5.0,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,18.991288958668257,10.383711041331743,0.0010726596775825215,16,4
2024-01-19 17:00:00,23.99150872632672,57921.873337275,34.375,26.430293303941074,1.7441685422861035,5.0,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,18.99150872632672,10.383491273673279,0.0013186059507859227,17,4
2024-01-19 17:10:00,23.99100907916143,60760.886036574295,34.375,26.355619991946778,1.812621065885267,5.0,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,18.99100907916143,10.38399092083857,-0.002997882991749634,17,4
2024-01-19 17:20:00,23.990912749371457,60588.714549220276,34.375,26.352261361941046,1.8067281561601196,5.0,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,18.990912749371457,10.384087250628543,-0.0005779787398338954,17,4
2024-01-19 17:30:00,23.99086668734116,60312.95413315532,34.375,26.357205329471494,1.7996141069225695,5.0,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,18.99086668734116,10.38413331265884,-0.00027637218178000467,17,4
2024-01-19 17:40:00,23.991164356828424,60100.06722163885,34.375,26.357848884587476,1.7934059499904986,5.0,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,18.991164356828424,10.383835643171576,0.0017860169235817125,17,4
2024-01-19 17:50:00,23.991045426748716,59828.19157924253,34.375,26.361546953571967,1.7861169722610033,5.0,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,18.991045426748716,10.383954573251284,-0.0007135804782478772,17,4
2024-01-19 18:00:00,23.991082372476633,59628.78493903489,34.375,26.36397297724573,1.7807029628379023,5.0,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,18.991082372476633,10.383917627523367,0.00022167436750208935,18,4
2024-01-19 18:10:00,23.999979686382236,45629.24375815572,34.51842834181588,24.23536907838161,1.0605512483939246,4.783333333333333,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,19.2166463530489,10.518448655433641,0.053383883433617996,18,4
2024-01-19 18:20:00,23.999692426960856,46513.64468940358,34.735098682328065,24.262336170970638,1.0625339953588722,4.566666666666667,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,19.43302576029419,10.73540625536721,-0.0017235565282831544,18,4
2024-01-19 18:30:00,23.99987811974836,47666.63369123285,34.957371797317094,24.25501842876514,1.0655133960142233,4.35,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,19.649878119748358,10.957493677568735,0.001114156725023463,18,4
2024-01-19 18:40:00,24.000264174140618,48120.95320723374,35.178564613391735,24.24411780864091,1.0528369626796543,4.133333333333334,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,19.866930840807285,11.178300439251117,0.002316326353550835,18,4
2024-01-19 18:50:00,23.99978473323021,48563.25665278045,35.399665282757226,24.232917212259718,1.0404106827316604,3.9166666666666665,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,20.083118066563543,11.399880549527015,-0.0028766454624431503,18,4
2024-01-19 19:00:00,23.99991365912802,49058.92044544542,35.620766967452504,24.22203111089344,1.0296390745706971,3.7,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,20.29991365912802,11.620853308324484,0.0007735553868499778,19,4
2024-01-19 19:10:00,23.254367633526257,1082.6259302267022,35.6875580765008,23.424561817825374,0.0146906524057596,3.75,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,19.504367633526257,12.433190442974542,-4.47327615361057,19,4
2024-01-19 19:20:00,22.66936696534263,1577.6707474152497,35.68476430617203,18.177404947244938,0.0214982563302818,3.8000000000000007,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,18.86936696534263,13.015397340829399,-3.5100040091017704,19,4
2024-01-19 19:30:00,22.183449200773946,1777.3662205096173,35.678882464022834,18.000513174678698,0.0240523817628761,3.85,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,18.333449200773945,13.495433263248888,-2.9155065874120965,19,4
2024-01-19 19:40:00,21.606058639876267,1828.8821778864967,35.670180772302615,18.000252074723214,0.0247613686976698,3.9,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,17.706058639876268,14.064122132426348,-3.4643433653860782,19,4
2024-01-19 19:50:00,21.31116653303968,1885.9724121439965,35.65864219240423,17.999637113943777,0.0255501166626278,3.95,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,17.36116653303968,14.347475659364552,-1.7693526410195304,19,4
2024-01-19 20:00:00,21.112767892334148,1933.30975729314,35.64436424801836,18.001107817812176,0.0262147919139969,4.0,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,17.112767892334148,14.531596355684215,-1.190391844233183,20,4
2024-01-19 20:10:00,22.32507096059565,88243.52599913259,35.579024028349174,29.061394215464006,3.1952994082442445,3.8333333333333335,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,18.491737627262317,13.253953067753525,7.27381840956901,20,4
2024-01-19 20:20:00,23.124012941118075,81581.49244922513,35.71955617463762,29.362663651004016,3.1061722124658453,3.666666666666667,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,19.457346274451407,12.595543233519543,4.793651883134551,20,4
2024-01-19 20:30:00,23.683907025772474,77940.13890445433,35.88904323685117,29.595484471292735,2.9636503604329,3.5,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,20.183907025772474,12.205136211078699,3.3593645079263936,20,4
2024-01-19 20:40:00,23.978091518883655,64875.08069788332,36.05886451461236,27.0493548817384,2.02004213838542,3.333333333333333,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,20.644758185550323,12.080772995728704,1.76510695866709,20,4
2024-01-19 20:50:00,24.000019011393913,57242.32283317345,36.19810608065261,24.547720585825264,1.1754405562032706,3.1666666666666665,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,20.833352344727246,12.198087069258694,0.13156495506154897,20,4
2024-01-19 21:00:00,23.999982419983482,61587.46897782123,36.369855459907946,24.694346757865468,1.2619445224249446,3.0,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,20.999982419983482,12.369873039924464,-0.0002195484625886479,21,4
2024-01-19 21:10:00,24.00013009687132,42844.47007762993,36.519932547652424,24.22144078196869,0.8334252215311,2.833333333333333,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,21.166796763537988,12.519802450781103,0.0008860613270300632,21,4
2024-01-19 21:20:00,24.000000358393795,43598.28585575714,36.68459760053256,24.212495293676955,0.8362833843562526,2.6666666666666665,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,21.333333691727127,12.684597242138768,-0.0007784308651537231,21,4
2024-01-19 21:30:00,23.999862913917884,44071.520831502945,36.85454290663958,24.20538654534118,0.833528002587081,2.5,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,21.499862913917884,12.854679992721696,-0.000824666855464784,21,4
2024-01-19 21:40:00,23.999902142044103,44442.863512165844,37.02484413537358,24.19821148325287,0.8289209090561966,2.333333333333333,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,21.66656880871077,13.024941993329474,0.0002353687573162233,21,4
2024-01-19 21:50:00,24.00009522708291,44772.740537926395,37.19513979430344,24.19245728728386,0.8237670912205878,2.1666666666666665,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,21.83342856041624,13.195044567220528,0.0011585102328339758,21,4
2024-01-19 22:00:00,24.00013173935419,45071.38000527449,37.36539870687124,24.18686476974242,0.8181962308524743,2.0,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,22.00013173935419,13.365266967517048,0.0002190736276972416,22,4
2024-01-19 22:10:00,23.999994891162153,46218.91798818464,37.47785951463492,24.187890473178353,0.8319927141251976,1.9333333333333331,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,22.06666155782882,13.477864623472769,-0.0008210891522324459,22,4
2024-01-19 22:20:00,23.999713655435848,46596.38633492636,37.55227423201661,24.182721287298346,0.8337945847381567,1.8666666666666667,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,22.13304698876918,13.55256057658076,-0.00168741435783204,22,4
