DateTime,T_air_avg,Q_heating_total,T_supply_avg,T_return_avg,mdot_water_total,T_outdoor,Q_internal_no_solar,I_solar_total,Q_people_total,Q_lights_total,Q_equipment_total,Q_solar_total,dT_outdoor,dT_supply,dT_air_dt,hour,day_of_week
2024-01-19 22:30:00,24.000421649030343,46848.00980237474,37.62138795843141,24.179897166026894,0.8338106256629849,1.8,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,22.200421649030343,13.62096630940107,0.004247961566974823,22,4
2024-01-19 22:40:00,23.999606019195664,46864.61579053467,37.6897416732992,24.1731897355407,0.8294741605348733,1.7333333333333334,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,22.26627268586233,13.690135654103539,-0.004893779008078525,22,4
2024-01-19 22:50:00,23.999669579011165,47087.60897007077,37.75802887187771,24.169252618539268,0.8289913685007086,1.6666666666666667,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,22.333002912344497,13.758359292866547,0.0003813588930086098,22,4
2024-01-19 23:00:00,23.999795439071168,47168.39191623358,37.82626286520106,24.16445528589495,0.8259744708506147,1.6,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,22.399795439071166,13.826467426129891,0.0007551603600148837,23,4
2024-01-19 23:10:00,24.000102839267107,47719.430271473015,37.95346634230401,24.166649847704676,0.828046971421217,1.4333333333333336,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,22.566769505933774,13.953363503036904,0.0018444011756386658,23,4
2024-01-19 23:20:00,23.999599240981077,48180.39319810371,38.11863466118733,24.16674574891813,0.8261540733648917,1.2666666666666668,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,22.73293257431441,14.119035420206252,-0.0030215897161838257,23,4
2024-01-19 23:30:00,24.000497665879927,48795.35181297718,38.28858894047303,24.167513199466377,0.8266742106595618,1.1,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,22.900497665879925,14.288091274593107,0.005390549393098354,23,4
2024-01-19 23:40:00,24.00032393205945,49171.398358924256,38.45906246458806,24.166582880958867,0.8230546954104968,0.9333333333333332,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.066990598726118,14.458738532528606,-0.0010424029228488507,23,4
2024-01-19 23:50:00,23.99967886208612,49652.56536812024,38.62974615051592,24.166599203606683,0.8213014912077022,0.7666666666666666,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.233012195419455,14.6300672884298,-0.0038704198399841516,23,4
2024-01-20 00:00:00,23.999877704106822,50161.77509147842,38.800336866298345,24.16534985413353,0.8199819140979208,0.6,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.39987770410682,14.800459162191522,0.0011930521242078385,0,5
2024-01-20 00:10:00,23.290216183411403,0.0,38.85827906814976,38.85827906814976,0.0,0.6666666666666666,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,22.623549516744735,15.56806288473836,-4.257969124172519,0,5
2024-01-20 00:20:00,22.359309981871032,0.0,38.85827906814978,38.85827906814978,0.0,0.7333333333333334,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,21.625976648537698,16.498969086278745,-5.585437209242222,0,5
2024-01-20 00:30:00,21.95889565454991,0.0,38.85827906814977,38.85827906814977,0.0,0.8,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,21.15889565454991,16.89938341359986,-2.402485963926736,0,5
2024-01-20 00:40:00,21.635494387344213,0.0,38.85827906814977,38.85827906814977,0.0,0.8666666666666667,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.768827720677546,17.222784680805557,-1.9404076032341777,0,5
2024-01-20 00:50:00,21.278949422741626,0.0,38.85827906814977,38.85827906814977,0.0,0.9333333333333332,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.345616089408292,17.579329645408144,-2.1392697876155253,0,5
2024-01-20 01:00:00,21.041313032593486,0.0,38.85827906814977,38.85827906814977,0.0,1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.041313032593486,17.816966035556284,-1.4258183408888385,1,5
2024-01-20 01:10:00,20.881062217404928,0.0,38.85827906814977,38.85827906814977,0.0,1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.881062217404928,17.977216850744842,-0.961504891131348,1,5
2024-01-20 01:20:00,20.761484684648096,0.0,38.85827906814977,38.85827906814977,0.0,1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.761484684648096,18.096794383501674,-0.7174651965409922,1,5
2024-01-20 01:30:00,20.66448017364187,0.0,38.85827906814977,38.85827906814977,0.0,1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.66448017364187,18.1937988945079,-0.5820270660373552,1,5
2024-01-20 01:40:00,20.581450114434322,0.0,38.85827906814977,38.85827906814977,0.0,1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.581450114434322,18.276828953715448,-0.4981803552452888,1,5
2024-01-20 01:50:00,20.50829511052956,0.0,38.85827906814977,38.85827906814977,0.0,1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.50829511052956,18.34998395762021,-0.43893002342857557,1,5
2024-01-20 02:00:00,20.442729200281327,0.0,38.85827906814977,38.85827906814977,0.0,1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.442729200281327,18.415549867868442,-0.39339546148939064,2,5
2024-01-20 02:10:00,22.062344632215332,110180.02862278772,38.6426026519345,30.465720804730633,3.1873326106813344,0.8666666666666667,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,21.195677965548665,16.58025801971917,9.717692591604028,2,5
2024-01-20 02:20:00,23.114939256587537,102349.03612956809,38.730671602632334,31.046464839845257,3.18134920406851,0.7333333333333334,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,22.381605923254202,15.615732346044798,6.315567746233228,2,5
2024-01-20 02:30:00,23.77313123755797,86178.47802883295,38.86714641871402,29.263610123119207,2.429411892396061,0.6,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.173131237557968,15.094015181156053,3.9491518858225945,2,5
2024-01-20 02:40:00,23.98657429635808,68818.33366567647,38.9876477781646,26.310257107776444,1.374400303692593,0.4666666666666667,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.519907629691414,15.001073481806522,1.280658352800657,2,5
2024-01-20 02:50:00,24.00069894112109,66035.56521640671,39.10901209024575,24.56899377177069,1.0865173456566244,0.3333333333333333,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.667365607787758,15.108313149124658,0.08474786857807004,2,5
2024-01-20 03:00:00,24.0003385608348,65948.58356300658,39.24365395376097,24.600585727696078,1.0774499481682478,0.2,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.8003385608348,15.24331539292617,-0.0021622817177515685,3,5
2024-01-20 03:10:00,23.12902626703129,0.0,39.28440807387502,39.28440807387502,0.0,0.2166666666666666,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,22.912359600364624,16.15538180684373,-5.227873762821055,3,5
2024-01-20 03:20:00,22.0392494482113,0.0,39.28440807387501,39.28440807387501,0.0,0.2333333333333333,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,21.805916114877967,17.245158625663706,-6.53866091291993,3,5
2024-01-20 03:30:00,21.59710902776671,0.0,39.28440807387502,39.28440807387502,0.0,0.25,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,21.34710902776671,17.68729904610831,-2.652842522667548,3,5
2024-01-20 03:40:00,21.251878764216993,0.0,39.28440807387504,39.28440807387504,0.0,0.2666666666666666,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.985212097550328,18.03252930965805,-2.071381581298297,3,5
2024-01-20 03:50:00,20.8829491675362,0.0,39.28440807387502,39.28440807387502,0.0,0.2833333333333333,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.599615834202865,18.40145890633882,-2.2135775800847597,3,5
2024-01-20 04:00:00,20.620301977636146,0.0,39.28440807387502,39.28440807387502,0.0,0.3,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.320301977636145,18.664106096238875,-1.5758831394003252,4,5
2024-01-20 04:10:00,20.453218841080044,0.0,39.28440807387502,39.28440807387502,0.0,0.2833333333333333,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.16988550774671,18.831189232794976,-1.0024988193366084,4,5
2024-01-20 04:20:00,20.338289074071803,0.0,39.28440807387502,39.28440807387502,0.0,0.2666666666666666,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.071622407405137,18.94611899980322,-0.6895786020494512,4,5
2024-01-20 04:30:00,20.24322279000241,0.0,39.28440807387502,39.28440807387502,0.0,0.25,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.99322279000241,19.04118528387261,-0.570397704416358,4,5
2024-01-20 04:40:00,20.160410943186882,406.5262739354799,39.28427684525484,18.055904157886545,0.0045813728113091,0.2333333333333333,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.927077609853548,19.123865902067955,-0.4968710808931647,4,5
2024-01-20 04:50:00,20.086218181481172,666.9939034352583,39.28408949398323,17.999949163010733,0.0074970338007927005,0.2166666666666666,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.869551514814507,19.19787131250206,-0.4451565702342606,4,5
2024-01-20 05:00:00,20.016837961413312,789.6890354214139,39.284151089568965,17.999912978321028,0.0088760904141226,0.2,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.816837961413313,19.267313128155653,-0.41628132040715826,5,5
2024-01-20 05:10:00,19.954980467165594,971.2717632719466,39.28440972821473,18.00008225875943,0.0109170311435956,0.2,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.754980467165595,19.32942926104914,-0.3711449654863088,5,5
2024-01-20 05:20:00,19.90053810167914,1099.0969821674967,39.28470596829797,18.00001981411286,0.0123535700671281,0.2,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.70053810167914,19.38416786661883,-0.3266541929187312,5,5
2024-01-20 05:30:00,19.852170843193853,1251.0152353867386,39.28503220252625,18.002374587121245,0.0140624327510416,0.2,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.652170843193854,19.4328613593324,-0.2902035509117127,5,5
2024-01-20 05:40:00,19.811750937073764,1660.2640017554243,39.28542180070316,18.000080836149177,0.018660370326178802,0.2,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.611750937073765,19.473670863629398,-0.242519436720535,5,5
2024-01-20 05:50:00,19.773785671245854,1723.1672090392237,39.28585579840332,17.999881454299853,0.019366788310279298,0.2,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.573785671245854,19.512070127157465,-0.2277915949674636,5,5
2024-01-20 06:00:00,19.737770021861493,1942.8513226226262,39.286303708561675,17.9999856724037,0.021835479783073302,0.2,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.537770021861494,19.548533686700182,-0.2160938963061625,6,5
2024-01-20 06:10:00,19.402748871896815,5632.8781640547395,39.28464747222074,18.000044348457696,0.0633123618905138,0.2333333333333333,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.16941553856348,19.881898600323925,-2.0101268997880695,6,5
2024-01-20 06:20:00,18.963733736345272,7444.8629885071905,39.27764823554407,18.020815050182048,0.0837648801984126,0.2666666666666667,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.697067069678607,20.3139144991988,-2.634090813309257,6,5
2024-01-20 06:30:00,18.74038762136318,7812.983892365549,39.26455409958143,18.000335184719265,0.08790071367941821,0.3,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.44038762136318,20.524166478218252,-1.3400766898925554,6,5
2024-01-20 06:40:00,18.615588854742196,8353.164709317243,39.24654090669965,17.99993186837919,0.09405570363676839,0.3333333333333333,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.282255521408864,20.630952051957454,-0.7487925997259026,6,5
2024-01-20 06:50:00,18.532199247761852,9292.805733669626,39.22357224661433,18.000140496009944,0.10475022571996749,0.3666666666666667,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.165532581095185,20.69137299885248,-0.5003376418820622,6,5
2024-01-20 07:00:00,18.465554815127067,9907.490544237979,39.196271645690146,17.999880687137676,0.11182153855793099,0.4,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.06555481512707,20.73071683056308,-0.3998665958087102,7,5
2024-01-20 07:10:00,20.17159628303862,124094.77217577246,39.026869238042856,29.815724521351626,3.1914137167247407,0.4833333333333334,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,19.688262949705287,18.855272955004235,10.236248807469323,7,5
2024-01-20 07:20:00,21.255567841076,115560.72873961121,38.93020330732976,30.2874433621897,3.1911645584590835,0.5666666666666667,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,20.688901174409335,17.67463546625376,6.503829348224279,7,5
2024-01-20 07:30:00,22.018905497266203,110359.52987447617,38.84472127358328,30.57111367072772,3.191086696501067,0.65,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,21.368905497266205,16.82581577631708,4.580025937141215,7,5
2024-01-20 07:40:00,22.54293477877707,106127.31912276166,38.75931472484779,30.797653638602068,3.1889464421916602,0.7333333333333334,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,21.809601445443736,16.21637994607072,3.1441756890652,7,5
2024-01-20 07:50:00,22.917049475172945,103114.43094653042,38.67390332220259,30.934655469952094,3.1874575696285916,0.8166666666666667,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,22.10038280850628,15.756853847029646,2.244688178375249,7,5
2024-01-20 08:00:00,23.238454516804133,100194.94746560632,38.58849087221257,31.065540858924827,3.1862611541761274,0.9,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,22.338454516804134,15.350036355408434,1.9284302497871266,8,5
2024-01-20 08:10:00,23.49112249694311,101779.03807029569,38.50287599033383,31.000403628206175,3.245470425568086,0.9833333333333332,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,22.507789163609775,15.011753493390717,1.516007880833861,8,5
2024-01-20 08:20:00,23.666690082052806,99906.7580348481,38.417461181165095,31.05106976134744,3.2446196412463335,1.0666666666666669,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,22.60002341538614,14.750771099112288,1.0534055106581803,8,5
2024-01-20 08:30:00,23.780214739198893,98191.1962907592,38.332046639850695,31.090724076160164,3.2439815530050193,1.15,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,22.630214739198895,14.551831900651802,0.681147942876521,8,5
2024-01-20 08:40:00,23.85786552617994,96709.37551600207,38.24693122641214,30.94629138481539,3.1690666489880956,1.2333333333333334,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,22.624532192846605,14.389065700232198,0.4659047218862753,8,5
2024-01-20 08:50:00,23.920588128349838,95144.49391342887,38.16175617298756,30.804337302223782,3.0937263528102954,1.3166666666666669,30121.44990287944,1120.83785529666,7614.088269188015,15346.769908090799,7160.591725600628,1120.83785529666,22.60392146168317,14.241168044637721,0.37633561301939267,8,5
2024-01-20 09:00:00,23.958569372629412,92487.09973887121,38.07907614310583,29.376775788901668,2.5425576589422745,1.4,30121.44990287944,1747.5545808065285,7614.088269188015,15346.769908090799,7160.591725600628,1747.5545808065285,22.558569372629414,14.120506770476418,0.22788746567744766,9,5
2024-01-20 09:10:00,22.919142521914775,1588.2597473459514,38.06488212275742,24.06057971694298,0.0190203469931779,1.4166666666666667,64306.34055457528,2420.9805595634325,19035.220672970037,34530.2322932043,10740.887588400941,2420.9805595634325,21.502475855248107,15.145739600842642,-6.236561104287823,9,5
2024-01-20 09:20:00,22.226343568301072,2259.3552035653343,38.06332101027506,18.121528411203847,0.0270744385724342,1.4333333333333331,64306.34055457528,3138.145240271433,19035.220672970037,34530.2322932043,10740.887588400941,3138.145240271433,20.79301023496774,15.836977441973989,-4.15679372168222,9,5
2024-01-20 09:30:00,21.666059218763905,2383.9345917384994,38.06058951362532,18.000395136965114,0.0284303760852272,1.45,64306.34055457528,3895.6248703223173,19035.220672970037,34530.2322932043,10740.887588400941,3895.6248703223173,20.216059218763906,16.39453029486141,-3.3617060972229993,9,5
2024-01-20 09:40:00,21.007743560788143,2380.5812524064227,38.05688788759489,17.99988787222596,0.0283949267384875,1.4666666666666668,64306.34055457528,5086.730577235961,19035.220672970037,34530.2322932043,10740.887588400941,5086.730577235961,19.541076894121474,17.049144326806747,-3.9498939478545765,9,5
2024-01-20 09:50:00,20.70131993634866,2382.4128482596616,38.05227771074064,17.998622725934204,0.0284215137485423,1.4833333333333332,64306.34055457528,6139.91851645167,19035.220672970037,34530.2322932043,10740.887588400941,6139.91851645167,19.217986603015326,17.35095777439198,-1.838541746636892,9,5
2024-01-20 10:00:00,20.535124796643405,2374.9044774874246,38.04683843595853,18.00012602717855,0.028341752718378,1.5,64306.34055457528,7171.57236592463,19035.220672970037,34530.2322932043,10740.887588400941,7171.57236592463,19.035124796643405,17.511713639315122,-0.9971708382315327,10,5
2024-01-20 10:10:00,22.03519722138844,106494.04318724769,37.852841025193115,29.99660684859614,3.187589568325611,1.6333333333333333,64306.34055457528,8226.02595029664,19035.220672970037,34530.2322932043,10740.887588400941,8226.02595029664,20.401863888055107,15.817643803804675,9.00043454847021,10,5
2024-01-20 10:20:00,22.9815164465773,96747.11832530204,37.70657937862368,30.093276542943546,3.0889772455189792,1.7666666666666666,64306.34055457528,9301.260802346385,19035.220672970037,34530.2322932043,10740.887588400941,9301.260802346385,21.214849779910633,14.72506293204638,5.6779153511331515,10,5
2024-01-20 10:30:00,23.607297511616263,89046.0440262841,37.57124329116191,30.074349309266463,2.8829818651569825,1.9,64306.34055457528,10394.026268035685,19035.220672970037,34530.2322932043,10740.887588400941,10394.026268035685,21.707297511616265,13.96394577954565,3.754686390233786,10,5
2024-01-20 10:40:00,23.94132438961784,72912.63440647167,37.43660847419192,28.05694670971414,2.0950723586138764,2.033333333333333,64306.34055457528,11349.478471894046,19035.220672970037,34530.2322932043,10740.887588400941,11349.478471894046,21.90799105628451,13.495284084574081,2.0041612680094616,10,5
2024-01-20 10:50:00,23.996355814084772,63912.78290718524,37.31582350638746,27.15939589077807,1.5054643256631253,2.1666666666666665,64306.34055457528,12318.730676021018,19035.220672970037,34530.2322932043,10740.887588400941,12318.730676021018,21.829689147418105,13.319467692302688,0.33018854680159393,10,5
2024-01-20 11:00:00,23.99973179327508,64927.51324693357,37.18689059904589,24.788098612303465,1.2527751028143495,2.3,64306.34055457528,13296.041801512936,19035.220672970037,34530.2322932043,10740.887588400941,13296.041801512936,21.69973179327508,13.187158805770807,0.02025587514185645,11,5
2024-01-20 11:10:00,24.000139939151737,57574.042252764884,36.954452888025735,25.013141929009734,1.1534490950044112,2.583333333333333,71920.4288237633,14275.675487012391,26649.30894215805,34530.2322932043,10740.887588400941,14275.675487012391,21.416806605818405,12.954312948873998,0.0024488752599296504,11,5
2024-01-20 11:20:00,23.999979381825316,54346.79073370155,36.673321308944125,24.635038212347137,1.0800231621995902,2.8666666666666667,71920.4288237633,15251.896325692405,26649.30894215805,34530.2322932043,10740.887588400941,15251.896325692405,21.13331271515865,12.673341927118809,-0.0009633439585243764,11,5
2024-01-20 11:30:00,23.999762198149106,51743.39841131001,36.38704960569114,24.529978363046443,1.0440017770291095,3.15,71920.4288237633,16218.979726125172,26649.30894215805,34530.2322932043,10740.887588400941,16218.979726125172,20.849762198149108,12.387287407542033,-0.0013031020572569219,11,5
2024-01-20 11:40:00,23.999633173210626,49414.42476440653,36.09961287434118,24.47211232397581,1.0166959500497348,3.433333333333333,71920.4288237633,16925.438635465558,26649.30894215805,34530.2322932043,10740.887588400941,16925.438635465558,20.566299839877292,12.099979701130557,-0.0007741496308852902,11,5
2024-01-20 11:50:00,23.999770958783476,47251.38040658304,35.811830805586766,24.50513485180025,0.9997755346220171,3.716666666666667,71920.4288237633,17613.194477308825,26649.30894215805,34530.2322932043,10740.887588400941,17613.194477308825,20.28310429211681,11.81205984680329,0.0008267134370996132,11,5
2024-01-20 12:00:00,23.999905909422324,45146.7943170036,35.52383426852928,24.495967367262534,0.9793977923010821,4.0,71920.4288237633,18471.68206080533,26649.30894215805,34530.2322932043,10740.887588400941,18471.68206080533,19.999905909422324,11.523928359106954,0.0008097038330916462,12,5
2024-01-20 12:10:00,23.992566369867035,61560.178938368124,35.27550411689727,26.859053252060313,1.7498671570300783,4.166666666666667,71920.4288237633,19108.68364925862,26649.30894215805,34530.2322932043,10740.887588400941,19108.68364925862,19.825899703200367,11.282937747030232,-0.04403723733173592,12,5
2024-01-20 12:20:00,23.99172411632672,59543.55446176174,35.0993986478031,26.806486988840593,1.71771629486306,4.333333333333334,71920.4288237633,19706.37767745782,26649.30894215805,34530.2322932043,10740.887588400941,19706.37767745782,19.658390782993386,11.10767453147638,-0.00505352124189784,12,5
2024-01-20 12:30:00,23.99312524769519,57688.11372458737,34.92927558816689,26.752994045573395,1.6879291732731216,4.5,71920.4288237633,20260.513569676616,26649.30894215805,34530.2322932043,10740.887588400941,20260.513569676616,19.49312524769519,10.936150340471698,0.008406788210827187,12,5
2024-01-20 12:40:00,23.992394615213737,55317.560376350375,34.75907294246756,26.80124373135373,1.662999515026259,4.666666666666666,71920.4288237633,20239.45442868825,26649.30894215805,34530.2322932043,10740.887588400941,20239.45442868825,19.32572794854707,10.766678327253825,-0.004383794888717318,12,5
2024-01-20 12:50:00,23.998154704785886,54228.03239530143,34.58872626258852,26.70006152696949,1.6445385786420894,4.833333333333334,71920.4288237633,20176.98542685898,26649.30894215805,34530.2322932043,10740.887588400941,20176.98542685898,19.164821371452554,10.590571557802637,0.034560537432895444,12,5
2024-01-20 13:00:00,24.00511516119121,52354.00733760527,34.418406994449214,26.710989912829262,1.6250427355295778,5.0,71920.4288237633,20073.62495110599,26649.30894215805,34530.2322932043,10740.887588400941,20073.62495110599,19.00511516119121,10.413291833258004,0.04176273843194167,13,5
2024-01-20 13:10:00,24.01416385570627,51719.46664093778,34.37582709929313,26.68380492721914,1.6085598646199524,5.0,71920.4288237633,19929.8062085416,26649.30894215805,34530.2322932043,10740.887588400941,19929.8062085416,19.01416385570627,10.361663243586865,0.05429216709035245,13,5
2024-01-20 13:20:00,24.02290675204943,50912.730307662016,34.37501651271325,26.710816867229518,1.5892173461516101,5.0,71920.4288237633,19745.822735508955,26649.30894215805,34530.2322932043,10740.887588400941,19745.822735508955,19.02290675204943,10.352109760663822,0.05245737805896766,13,5
2024-01-20 13:30:00,24.031234655640592,50219.060768313415,34.375000345743814,26.728382873800438,1.5711691364831084,5.0,71920.4288237633,19521.684560746926,26649.30894215805,34530.2322932043,10740.887588400941,19521.684560746926,19.031234655640592,10.343765690103222,0.04996742154697387,13,5
2024-01-20 13:40:00,24.037689586512666,49556.13335121653,34.37500000756295,26.74775589797082,1.5543667049596215,5.0,71920.4288237633,18730.793510893927,26649.30894215805,34530.2322932043,10740.887588400941,18730.793510893927,19.037689586512666,10.337310421050287,0.03872958523244563,13,5
2024-01-20 13:50:00,24.043675592111168,49067.05900193399,34.375000000171944,26.761224415036068,1.5417489956787587,5.0,71920.4288237633,17924.444905854783,26649.30894215805,34530.2322932043,10740.887588400941,17924.444905854783,19.043675592111168,10.331324408060777,0.03591603359100759,13,5
2024-01-20 14:00:00,24.04827680106082,48528.03266913554,34.37500000000404,26.777478433059635,1.528074266229728,5.0,71920.4288237633,17105.158067692653,26649.30894215805,34530.2322932043,10740.887588400941,17105.158067692653,19.04827680106082,10.326723198943224,0.027607253697908618,14,5
2024-01-20 14:10:00,23.625592622348197,13587.140892623707,34.3750000000003,18.59932994295264,0.2022101636725102,5.0,71920.4288237633,16273.973863919637,26649.30894215805,34530.2322932043,10740.887588400941,16273.973863919637,18.625592622348197,10.749407377652101,-2.5361050722757312,14,5
2024-01-20 14:20:00,23.311556196734283,13917.274976061626,34.37500000000017,18.068791783997064,0.2041882372205846,5.0,71920.4288237633,15429.394875643127,26649.30894215805,34530.2322932043,10740.887588400941,15429.394875643127,18.311556196734283,11.063443803265887,-1.884218553683482,14,5
2024-01-20 14:30:00,23.03699270828534,14001.594782921877,34.37500000000011,18.07210957098401,0.2054644137032133,5.0,71920.4288237633,14465.861613171282,26649.30894215805,34530.2322932043,10740.887588400941,14465.861613171282,18.03699270828534,11.338007291714767,-1.6473809306936644,14,5
2024-01-20 14:40:00,22.727091083531246,14117.66517956705,34.37500000000007,18.071976584273987,0.2071659823467181,5.0,71920.4288237633,11744.365570045673,26649.30894215805,34530.2322932043,10740.887588400941,11744.365570045673,17.727091083531246,11.647908916468825,-1.8594097485245626,14,5
2024-01-20 14:50:00,22.51315652764383,14258.2062431923,34.37500000000004,18.07701080930378,0.2092929431510992,5.0,71920.4288237633,9141.10158549884,26649.30894215805,34530.2322932043,10740.887588400941,9141.10158549884,17.51315652764383,11.861843472356213,-1.283607335324497,14,5
2024-01-20 15:00:00,22.359777927250633,14366.2935939834,34.37500000000002,18.085892222618853,0.2109945117946041,5.0,71920.4288237633,7038.25527545634,26649.30894215805,34530.2322932043,10740.887588400941,7038.25527545634,17.359777927250633,12.015222072749388,-0.920271602359179,15,5
2024-01-20 15:10:00,23.28284696060575,80698.71330418368,34.375,28.37974633250327,3.3478958316904777,5.0,75727.4729583573,4777.820489015902,30456.35307675206,34530.2322932043,10740.887588400941,4777.820489015902,18.28284696060575,11.092153039394251,5.5384142001306955,15,5
2024-01-20 15:20:00,23.783639172711297,66623.60030789641,34.37500000000001,27.60509091730142,2.5979790141214396,5.0,75727.4729583573,330.51579218130433,30456.35307675206,34530.2322932043,10740.887588400941,330.51579218130433,18.783639172711297,10.59136082728871,3.0047532726332875,15,5
2024-01-20 15:30:00,23.944049480697778,57052.30624063818,34.37499999999998,27.681908607609163,2.030801931692573,5.0,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,18.944049480697778,10.4309505193022,0.9624618479188882,15,5
2024-01-20 15:40:00,23.991034709116924,56635.59908919829,34.37500000000001,26.77379562274257,1.7825052074003436,5.0,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,18.991034709116924,10.383965290883083,0.2819113705148766,15,5
2024-01-20 15:50:00,23.991785473957105,54853.532563599234,34.375,26.527986805344625,1.6723375320975518,5.0,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,18.991785473957105,10.383214526042895,0.004504589041083307,15,5
2024-01-20 16:00:00,23.99124403718701,55295.967351158935,34.375,26.55978880374383,1.6926862231926498,5.0,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,18.99124403718701,10.383755962812991,-0.003248620620574627,16,5
2024-01-20 16:10:00,23.99160163016044,56717.67841280639,34.375,26.484472346919134,1.719634374704691,5.0,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,18.99160163016044,10.383398369839561,0.002145557840577794,16,5
2024-01-20 16:20:00,23.991436913207394,56850.59812318538,34.375,26.475277973401045,1.7216582450339852,5.0,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,18.991436913207394,10.383563086792606,-0.000988301718265916,16,5
2024-01-20 16:30:00,23.991558665896616,57061.56022964109,34.375,26.465534428161867,1.7259182482106061,5.0,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,18.991558665896616,10.383441334103384,0.0007305161353272638,16,5
2024-01-20 16:40:00,23.991126522483846,57167.67845202639,34.375,26.458793150179147,1.7276554741467383,5.0,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,18.991126522483846,10.383873477516154,-0.0025928604766178864,16,5
2024-01-20 16:50:00,23.991341400430823,57381.643832787675,34.375,26.45162104497613,1.7325519915971035,5.0,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,18.991341400430823,10.383658599569177,0.0012892676818623272,16,5
2024-01-20 17:00:00,23.991430964901465,57506.31064679276,34.375,26.44637149078249,1.7351665006581163,5.0,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,18.991430964901465,10.383569035098535,0.0005373868238507384,17,5
2024-01-20 17:10:00,23.991352409606346,61713.86850780196,34.64086598607128,26.436281684706067,1.7994919465469519,4.666666666666667,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,19.32468574293968,10.649513576464937,-0.0004713317707114584,17,5
2024-01-20 17:20:00,23.99210861445656,62953.87215142904,34.9811169647027,26.53156383304979,1.7824297604612511,4.333333333333334,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,19.658775281123226,10.989008350246142,0.004537229101273965,17,5
2024-01-20 17:30:00,23.992057742100364,63926.40181597714,35.32190099410001,26.65167489598136,1.763898356347293,4.0,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,19.992057742100364,11.329843251999648,-0.0003052341371656553,17,5
2024-01-20 17:40:00,23.992380552356842,65072.646788742946,35.66283233692558,26.75747914240591,1.7481191940328458,3.666666666666667,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,20.325713885690174,11.67045178456874,0.0019368615388657417,17,5
2024-01-20 17:50:00,23.992426478345813,66086.69358687989,36.00370824883932,26.876279375392844,1.7321651032264531,3.333333333333333,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,20.65909314501248,12.011281770493504,0.0002755559338254443,17,5
2024-01-20 18:00:00,23.99272127269349,67183.63844723496,36.34465918912201,26.990494294791755,1.7182336380014438,3.0,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,20.99272127269349,12.351937916428522,0.0017687660860659093,18,5
2024-01-20 18:10:00,24.000001308394296,50603.56059204804,36.316109062931126,24.19483815506833,0.9982448950977907,3.1666666666666665,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,20.833334641727628,12.31610775453683,0.04368021420483359,18,5
2024-01-20 18:20:00,23.999736265789913,51580.15360118003,36.15126324037823,24.261588275163703,1.0378542476103279,3.333333333333333,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,20.66640293245658,12.151526974588315,-0.0015902556262972212,18,5
2024-01-20 18:30:00,23.999623476034053,52629.584752634946,35.978791645482765,24.298697851141668,1.077971630290703,3.5,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,20.499623476034053,11.979168169448712,-0.0006767385351622579,18,5
2024-01-20 18:40:00,23.999698733357718,53111.67923158258,35.806125981374116,24.337550131516206,1.1079094321022738,3.6666666666666665,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,20.33303206669105,11.806427248016398,0.0004515439419918721,18,5
2024-01-20 18:50:00,23.99977798994838,53529.03004544724,35.633580334146544,24.375040352054434,1.1374466022698608,3.8333333333333335,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,20.16644465661505,11.633802344198163,0.00047553954397727694,18,5
2024-01-20 19:00:00,23.999951136624986,53875.49237328242,35.46117313180433,24.415598365392185,1.1668812213109625,4.0,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,19.999951136624986,11.461221995179343,0.0010388800596317083,19,5
2024-01-20 19:10:00,23.186651334308674,1122.732480339721,35.41261380166244,23.33532408313629,0.0154922507589107,3.8333333333333335,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,19.353318000975342,12.225962467353764,-4.879798813897871,19,5
2024-01-20 19:20:00,22.555610689257023,1629.4237636545772,35.42498953598855,18.145332890159946,0.0224837481696451,3.666666666666667,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,18.888944022590355,12.869378846731529,-3.78624387030991,19,5
2024-01-20 19:30:00,22.040823882047764,1873.093635571735,35.44870373764313,18.000922212509188,0.0256830517129016,3.5,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,18.540823882047764,13.407879855595365,-3.088720843255551,19,5
2024-01-20 19:40:00,21.62763193866617,1968.8108288970843,35.48289309066375,18.000290435532108,0.0269415035221605,3.333333333333333,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,18.294298605332838,13.855261151997581,-2.479151660289567,19,5
2024-01-20 19:50:00,21.288137134816044,2064.826200838253,35.52765338029313,17.99967392391674,0.0281822306580494,3.1666666666666665,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,18.121470468149376,14.239516245477088,-2.036968823100757,19,5
2024-01-20 20:00:00,20.932203948335975,2147.3868729051337,35.58272167889797,18.00076720546562,0.0292191240501852,3.0,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,17.932203948335975,14.650517730561994,-2.135599118880414,20,5
2024-01-20 20:10:00,22.195496492079013,93977.26555445834,36.32373826908256,29.376185455842833,3.195356570315862,3.0,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,19.195496492079013,14.128241777003549,7.579755262458228,20,5
2024-01-20 20:20:00,23.024518950239955,86716.31472120009,36.42495663734635,29.65879588713541,3.0974845331627527,3.0,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,20.024518950239955,13.400437687106393,4.974134748965653,20,5
2024-01-20 20:30:00,23.608605605915667,81993.96777696819,36.42499997603374,29.813354766429548,2.9684345270851535,3.0,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,20.608605605915667,12.816394370118072,3.5045199340542723,20,5
2024-01-20 20:40:00,23.94153141919194,71538.08068562904,36.4249999999822,28.047259058234342,2.2753709308462997,3.0,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,20.94153141919194,12.483468580790259,1.9975548796576348,20,5
2024-01-20 20:50:00,23.999808186793103,61711.4844904736,36.42499999999985,24.73140731300505,1.262530124930547,3.0,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,20.999808186793103,12.425191813206744,0.3496606056069851,20,5
2024-01-20 21:00:00,24.00033911393574,63676.42474219348,36.42499999999999,24.79898115246419,1.3103018871468888,3.0,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,21.00033911393574,12.424660886064249,0.003185562855826163,21,5
2024-01-20 21:10:00,24.000332983545142,45468.91267293197,36.40469409433893,24.3106227887706,0.8994266719364291,3.033333333333333,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,20.96699965021181,12.404361110793786,-3.678234359227872e-05,21,5
2024-01-20 21:20:00,23.999683413707935,45353.98227259338,36.37209736454448,24.28464222256882,0.8976442821089933,3.0666666666666664,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,20.93301674704127,12.372413950836545,-0.0038974190232465844,21,5
2024-01-20 21:30:00,24.000146840250228,45394.928058673264,36.338088723660036,24.2751710540736,0.9002822479197571,3.1,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,20.900146840250226,12.337941883409808,0.0027805592537575308,21,5
2024-01-20 21:40:00,23.99992171463003,45202.43262513912,36.30394389076368,24.266621614686418,0.8983708210932191,3.1333333333333333,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,20.866588381296697,12.304022176133646,-0.0013507537211836507,21,5
2024-01-20 21:50:00,24.0000288336921,45118.65252623469,36.269787508745,24.259720768153826,0.898740718449132,3.166666666666667,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,20.83336216702543,12.269758675052898,0.0006427143724110351,21,5
2024-01-20 22:00:00,24.000287538664068,44977.743283055235,36.23563965728184,24.252582495328564,0.8979532952548094,3.2,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,20.80028753866407,12.235352118617769,0.001552229831816021,22,5
2024-01-20 22:10:00,24.000206925647205,46163.072707676736,36.25257926165647,24.263226869727113,0.9211337641490451,3.1500000000000004,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.850206925647207,12.252372336009266,-0.00048367810117611043,22,5
2024-01-20 22:20:00,24.00017108799356,46588.71264946593,36.3002778312611,24.26098831786881,0.9257709953198814,3.1000000000000005,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.90017108799356,12.300106743267538,-0.0002150259218680617,22,5
2024-01-20 22:30:00,24.000188591693327,46764.69958005381,36.35115602132036,24.256326977465168,0.9250008521571975,3.05,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.950188591693326,12.35096742962703,0.00010502219859631623,22,5
2024-01-20 22:40:00,23.999924846866573,46842.48273572202,36.40231752556674,24.25106053700256,0.9222367359405821,3.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.999924846866573,12.402392678700163,-0.0015824689605210551,22,5
2024-01-20 22:50:00,24.00016120799854,46925.269795386426,36.45349634042924,24.244010678749795,0.9194606071416248,2.95,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,21.050161207998542,12.453335132430698,0.001418166791808062,22,5
2024-01-20 23:00:00,24.000003742673496,46903.80950315485,36.50464279269939,24.238328502590413,0.9147822885330067,2.9,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,21.100003742673497,12.504639050025897,-0.0009447919502747482,23,5
2024-01-20 23:10:00,24.000187530942206,46690.766857151815,36.53524679654019,24.226078314436638,0.9074569037071153,2.8833333333333333,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,21.116854197608873,12.535059265597987,0.0011027296122634311,23,5
2024-01-20 23:20:00,23.999934395526044,46432.87268850549,36.55373436145314,24.21530439880496,0.9003043970808532,2.8666666666666667,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,21.133267728859376,12.553799965927094,-0.0015188124969753858,23,5
2024-01-20 23:30:00,23.999756775398996,46228.09018417625,36.570927006468445,24.20553898201868,0.894379674688338,2.85,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,21.149756775398995,12.571170231069448,-0.0010657207622841725,23,5
2024-01-20 23:40:00,24.000312027336665,46048.86758198365,36.58796947961018,24.19715659286626,0.889084162498166,2.833333333333333,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,21.166978694003333,12.587657452273515,0.0033315116260155264,23,5
2024-01-20 23:50:00,23.999953627304123,45754.48498246333,36.60500273240797,24.186905204564624,0.8814594195547302,2.816666666666667,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,21.183286960637457,12.605049105103845,-0.002150400195255031,23,5
2024-01-21 00:00:00,23.999920025840275,45571.85611210543,36.622031234042076,24.178745417407743,0.876163907364558,2.8,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,21.199920025840274,12.622111208201801,-0.00020160878308672636,0,6
2024-01-21 00:10:00,23.34171701850493,0.0,36.627719067382586,36.627719067382586,0.0,2.8000000000000003,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,20.54171701850493,13.286002048877656,-3.9492180440120705,0,6
2024-01-21 00:20:00,22.837110101614698,0.0,36.627719067382586,36.627719067382586,0.0,2.8,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,20.037110101614697,13.790608965767888,-3.0276415013413924,0,6
2024-01-21 00:30:00,22.396515497122284,0.0,36.62771906738257,36.62771906738257,0.0,2.8,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,19.596515497122283,14.231203570260288,-2.6435676269544857,0,6
2024-01-21 00:40:00,21.831819967419055,0.0,36.6277190673826,36.6277190673826,0.0,2.8,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,19.031819967419054,14.795899099963545,-3.3881731782193754,0,6
2024-01-21 00:50:00,21.512082371306327,0.0,36.627719067382586,36.627719067382586,0.0,2.8,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,18.712082371306327,15.115636696076258,-1.9184255766763627,0,6
2024-01-21 01:00:00,21.222824493269233,0.0,36.627719067382586,36.627719067382586,0.0,2.8,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,18.422824493269232,15.404894574113353,-1.735547268222568,1,6
2024-01-21 01:10:00,21.01564044415265,0.0,36.627719067382586,36.627719067382586,0.0,2.7333333333333334,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,18.282307110819314,15.612078623229937,-1.2431042946995063,1,6
2024-01-21 01:20:00,20.87823804675439,0.0,36.627719067382586,36.627719067382586,0.0,2.6666666666666665,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,18.211571380087722,15.749481020628195,-0.8244143843895486,1,6
2024-01-21 01:30:00,20.78324178270395,0.0,36.627719067382586,36.627719067382586,0.0,2.6,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,18.18324178270395,15.844477284678636,-0.5699775843026416,1,6
2024-01-21 01:40:00,20.70854904647551,0.0,36.627719067382586,36.627719067382586,0.0,2.533333333333333,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,18.17521571314218,15.919170020907075,-0.44815641737063316,1,6
2024-01-21 01:50:00,20.643174645087235,0.0,36.627719067382586,36.627719067382586,0.0,2.4666666666666663,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,18.17650797842057,15.98454442229535,-0.39224640832965463,1,6
2024-01-21 02:00:00,20.5835679935738,0.0,36.627719067382586,36.627719067382586,0.0,2.4,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,18.183567993573803,16.044151073808784,-0.3576399090806035,2,6
2024-01-21 02:10:00,22.05904123899535,100095.22612846045,37.10791739618141,29.683431609211034,3.188406725887547,2.2666666666666666,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,19.792374572328683,15.048876157186065,8.852839472529283,2,6
2024-01-21 02:20:00,23.03986483804873,93474.77489338495,37.29562706725289,30.278146617237653,3.1815452832676643,2.1333333333333333,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,20.906531504715396,14.255762229204159,5.884941594320281,2,6
2024-01-21 02:30:00,23.704437834025693,80942.74102441053,37.432254676886615,28.94919236416465,2.5330980852898155,2.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,21.704437834025693,13.727816842860921,3.9874379758617877,2,6
2024-01-21 02:40:00,23.970496627465042,66562.98473708273,37.55506455563155,27.26180475577085,1.5735317000167706,1.8666666666666667,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,22.103829960798375,13.58456792816651,1.596352760636094,2,6
2024-01-21 02:50:00,24.000391378402828,61060.561389193375,37.67576124219862,24.59561032233988,1.1167906162190437,1.7333333333333334,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,22.267058045069493,13.67536986379579,0.17936850562671225,2,6
2024-01-21 03:00:00,23.99980961631517,61581.16896014347,37.810338540879314,24.576491554324665,1.1132316314955468,1.6,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,22.399809616315167,13.810528924564146,-0.0034905725259548603,3,6
2024-01-21 03:10:00,23.182185364737144,0.0,37.85034839920884,37.85034839920884,0.0,1.5166666666666668,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,21.66551869807048,14.668163034471696,-4.905745509468147,3,6
2024-01-21 03:20:00,22.155432059951295,0.0,37.850348399208826,37.850348399208826,0.0,1.4333333333333336,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,20.72209872661796,15.694916339257531,-6.1605198287150955,3,6
2024-01-21 03:30:00,21.736009584064952,0.0,37.85034839920884,37.85034839920884,0.0,1.35,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,20.38600958406495,16.11433881514389,-2.5165348553180564,3,6
2024-01-21 03:40:00,21.406072676722847,0.0,37.850348399208855,37.850348399208855,0.0,1.2666666666666668,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,20.13940601005618,16.444275722486008,-1.9796214440526327,3,6
2024-01-21 03:50:00,21.04543952545191,0.0,37.85034839920884,37.85034839920884,0.0,1.1833333333333331,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,19.862106192118578,16.80490887375693,-2.163798907625612,3,6
2024-01-21 04:00:00,20.78306811154073,0.0,37.85034839920884,37.85034839920884,0.0,1.1,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,19.683068111540727,17.067280287668112,-1.5742284834670954,4,6
2024-01-21 04:10:00,20.61109923325142,0.0,37.85034839920884,37.85034839920884,0.0,1.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,19.61109923325142,17.23924916595742,-1.0318132697358564,4,6
2024-01-21 04:20:00,20.489105673123348,0.0,37.85034839920884,37.85034839920884,0.0,0.9000000000000001,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,19.58910567312335,17.361242726085493,-0.7319613607684303,4,6
2024-01-21 04:30:00,20.386769794618374,0.0,37.85034839920884,37.85034839920884,0.0,0.8,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,19.586769794618373,17.463578604590467,-0.6140152710298423,4,6
2024-01-21 04:40:00,20.291556166038085,0.0,37.85034839920884,37.85034839920884,0.0,0.7000000000000001,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,19.591556166038085,17.558792233170756,-0.5712817714817362,4,6
2024-01-21 04:50:00,20.201154784128903,0.0,37.85034839920884,37.85034839920884,0.0,0.6,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,19.6011547841289,17.649193615079938,-0.5424082914550894,4,6
2024-01-21 05:00:00,20.11643715619095,48.00347413670843,37.85115227830947,18.04858745352637,0.0005799291568195,0.5,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,19.61643715619095,17.73471512211852,-0.5083057676277107,5,6
2024-01-21 05:10:00,20.049615597088653,435.7919006867927,37.85964861162541,18.027303065001874,0.0052568888196258,0.4333333333333333,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,19.61628226375532,17.810033014536756,-0.40092935461378687,5,6
2024-01-21 05:20:00,19.996294779587412,450.65134623344613,37.8755898243888,17.999958211806366,0.0054242968953929,0.3666666666666667,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,19.629628112920745,17.879295044801385,-0.3199249050074471,5,6
