DateTime,T_air_avg,Q_heating_total,T_supply_avg,T_return_avg,mdot_water_total,T_outdoor,Q_internal_no_solar,I_solar_total,Q_people_total,Q_lights_total,Q_equipment_total,Q_solar_total,dT_outdoor,dT_supply,dT_air_dt,hour,day_of_week
2024-01-21 05:30:00,19.951177921934796,558.0957541860562,37.89448503189142,17.999936968332687,0.0067111718366241,0.3,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,19.651177921934796,17.943307109956624,-0.2707011459156945,5,6
2024-01-21 05:40:00,19.911041544264627,669.5791665478235,37.918291364243565,17.999939591766783,0.008042151544973,0.2333333333333333,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,19.677708210931293,18.007249819978938,-0.24081826602101586,5,6
2024-01-21 05:50:00,19.874132468794077,730.9950183578139,37.94625619106242,17.999933205183616,0.0087674901844564,0.1666666666666666,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,19.70746580212741,18.07212372226834,-0.221454452823302,5,6
2024-01-21 06:00:00,19.83957212085894,801.0454149736479,37.97768410997878,17.99999964123175,0.009592586137016999,0.1,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,19.739572120858938,18.138111989119842,-0.20736208761082509,6,6
2024-01-21 06:10:00,19.483229206715432,4401.289492987224,38.103499119418665,18.026325903025914,0.0523913352753905,-0.4166666666666666,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,19.8998958733821,18.620269912703233,-2.1380574848610436,6,6
2024-01-21 06:20:00,18.996447417456615,4991.527515989578,38.3774669555837,18.00044356671177,0.0586002785124236,-0.9333333333333332,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,19.92978075078995,19.381019538127084,-2.9206907355529026,6,6
2024-01-21 06:30:00,18.72717696818668,6972.168792735018,38.75757272970579,18.007757207660543,0.0804251173847169,-1.45,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,20.17717696818668,20.030395761519113,-1.6156226956196136,6,6
2024-01-21 06:40:00,18.566629790270078,7763.689381133378,39.220295889380196,17.999974084434022,0.08752656883723671,-1.9666666666666663,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,20.533296456936743,20.65366609911012,-0.96328306749961,6,6
2024-01-21 06:50:00,18.44657754757917,8776.03139215906,39.74218803352655,17.99985197888509,0.0965640966964162,-2.4833333333333334,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,20.929910880912505,21.295610485947382,-0.7203134561454405,6,6
2024-01-21 07:00:00,18.342329858329474,9903.532548787305,40.31134510075326,17.99989464672226,0.1061905932506913,-3.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,21.342329858329474,21.969015242423783,-0.6254861354981784,7,6
2024-01-21 07:10:00,20.27913325288995,144308.57679202346,42.32472870502059,31.578914453340325,3.1872661431561973,-3.0,11224.032474417021,0.0,3807.0441345940076,3836.6924770226997,3580.295862800314,0.0,23.27913325288995,22.04559545213064,11.620820367362846,7,6
2024-01-21 07:20:00,21.533314666974654,136596.6878777441,42.574891922813116,32.33274937988115,3.185011564703554,-3.0,11224.032474417021,0.0,3807.0441345940076,3836.6924770226997,3580.295862800314,0.0,24.533314666974654,21.04157725583846,7.525088484508231,7,6
2024-01-21 07:30:00,22.42881463871993,131355.3505969812,42.57499995448919,32.70787850182562,3.1847922218706017,-3.0,11224.032474417021,0.0,3807.0441345940076,3836.6924770226997,3580.295862800314,0.0,25.42881463871993,20.146185315769262,5.372999830471663,7,6
2024-01-21 07:40:00,23.03682746424203,127069.16095373662,42.574999999980776,33.02466066364883,3.183061850632873,-3.0,11224.032474417021,0.0,3807.0441345940076,3836.6924770226997,3580.295862800314,0.0,26.03682746424203,19.538172535738745,3.6480769531325947,7,6
2024-01-21 07:50:00,23.466204595504255,124192.64603650829,42.57499999999999,33.18822906111056,3.1658590852421145,-3.0,11224.032474417021,0.0,3807.0441345940076,3836.6924770226997,3580.295862800314,0.0,26.466204595504255,19.108795404495734,2.5762627875733486,7,6
2024-01-21 08:00:00,23.806279572557774,119444.4504281918,42.575,32.23932767512212,2.77652393506008,-3.0,11224.032474417021,0.0,3807.0441345940076,3836.6924770226997,3580.295862800314,0.0,26.806279572557774,18.76872042744223,2.040449862321111,8,6
2024-01-21 08:10:00,23.990700305810382,116158.15515843363,42.302639113117685,29.345096102567357,2.144622040762438,-2.6666666666666665,25091.325471589967,0.0,7614.088269188015,11510.077431068097,5967.159771333855,0.0,26.65736697247705,18.311938807307303,1.1065243995156493,8,6
2024-01-21 08:20:00,23.998813597603547,107081.36619635882,41.9799209896777,26.13094818571205,1.61635407155264,-2.333333333333333,25091.325471589967,0.0,7614.088269188015,11510.077431068097,5967.159771333855,0.0,26.33214693093688,17.981107392074154,0.04867975075899267,8,6
2024-01-21 08:30:00,23.999626210075068,107509.63079721069,41.636229169453486,26.83233046706173,1.7373806647027623,-2.0,25091.325471589967,0.0,7614.088269188015,11510.077431068097,5967.159771333855,0.0,25.999626210075068,17.63660295937842,0.004875674829122545,8,6
2024-01-21 08:40:00,24.000688904355602,103366.79402432062,41.29753103062758,26.003733428172776,1.6169233263537826,-1.6666666666666663,25091.325471589967,54.54127525930678,7614.088269188015,11510.077431068097,5967.159771333855,54.54127525930678,25.66735557102227,17.29684212627198,0.006376165683207091,8,6
2024-01-21 08:50:00,24.000029544432497,100635.06930536422,40.957539365911785,25.81386267620789,1.5897972417936022,-1.3333333333333333,25091.325471589967,667.9377287094501,7614.088269188015,11510.077431068097,5967.159771333855,667.9377287094501,25.33336287776583,16.957509821479288,-0.0039561595386317094,8,6
2024-01-21 09:00:00,24.000270463281545,98488.08326119922,40.616554743175385,25.704423691774256,1.5800385823977594,-1.0,25091.325471589967,1053.0653345139713,7614.088269188015,11510.077431068097,5967.159771333855,1053.0653345139713,25.000270463281545,16.61628427989384,0.001445513094289197,9,6
2024-01-21 09:10:00,22.843632745908725,2012.292420267836,40.53224935913626,22.70636445129305,0.0214171659496148,-1.0,51602.831169240395,1467.7843839010857,19035.220672970037,23020.154862136194,9547.45563413417,1467.7843839010857,23.843632745908725,17.688616613227534,-6.939826304236924,9,6
2024-01-21 09:20:00,22.065776014233446,2744.3281467086954,40.53177673868393,18.0914016977745,0.0292381147716529,-1.0,51602.831169240395,1910.4310052868839,19035.220672970037,23020.154862136194,9547.45563413417,1910.4310052868839,23.065776014233446,18.466000724450485,-4.667140390051671,9,6
2024-01-21 09:30:00,21.431931980862153,2873.289167961911,40.531297397014,18.00027452433306,0.0305085940378412,-1.0,51602.831169240395,2379.4631347336094,19035.220672970037,23020.154862136194,9547.45563413417,2379.4631347336094,22.431931980862153,19.099365416151848,-3.803064200227759,9,6
2024-01-21 09:40:00,20.938248043801917,2894.591180967336,40.53084513699092,17.99968164545245,0.0307345836233067,-1.0,51602.831169240395,3107.200389162632,19035.220672970037,23020.154862136194,9547.45563413417,3107.200389162632,21.938248043801917,19.592597093189003,-2.9621036223614183,9,6
2024-01-21 09:50:00,20.551367472551604,2914.696067676194,40.530421587792816,17.99869289804942,0.0309472797037448,-1.0,51602.831169240395,3746.286056482693,19035.220672970037,23020.154862136194,9547.45563413417,3746.286056482693,21.551367472551604,19.97905411524121,-2.321283427501875,9,6
2024-01-21 10:00:00,20.17023598339951,2927.091501285561,40.53002652293357,17.999259359451596,0.0310802147540186,-1.0,51602.831169240395,4403.165198322626,19035.220672970037,23020.154862136194,9547.45563413417,4403.165198322626,21.17023598339951,20.359790539534057,-2.2867889349125576,10,6
2024-01-21 10:10:00,21.93033737396279,123221.26163018867,40.286248753480336,31.00596293326677,3.186057588240742,-0.7333333333333334,68113.3846891693,5077.250921897829,22842.264807564043,34530.2322932043,10740.887588400941,5077.250921897829,22.663670707296124,18.355911379517547,10.56060834337967,10,6
2024-01-21 10:20:00,23.032158815054537,111399.27828778217,40.01311066389973,31.277805411248316,3.102805569563741,-0.4666666666666668,68113.3846891693,5767.279365234352,22842.264807564043,34530.2322932043,10740.887588400941,5767.279365234352,23.498825481721205,16.980951848845194,6.610928646550484,10,6
2024-01-21 10:30:00,23.735528313557836,95839.6168987049,39.74269476503942,29.507513713848553,2.4695417893475504,-0.2,68113.3846891693,6471.52028355912,22842.264807564043,34530.2322932043,10740.887588400941,6471.52028355912,23.935528313557835,16.00716645148158,4.220216991019797,10,6
2024-01-21 10:40:00,23.99631760860525,73637.57687352116,39.51162704089785,24.743151294789353,1.2006576717669004,0.0666666666666666,68113.3846891693,7255.165200294644,22842.264807564043,34530.2322932043,10740.887588400941,7255.165200294644,23.929650941938583,15.5153094322926,1.5647357702844786,10,6
2024-01-21 10:50:00,23.99977496362154,66391.58777656312,39.261880014548645,24.38346240164575,1.067529853221449,0.3333333333333333,68113.3846891693,8914.580419287458,22842.264807564043,34530.2322932043,10740.887588400941,8914.580419287458,23.666441630288208,15.262105050927104,0.02074413009774645,10,6
2024-01-21 11:00:00,24.00004598849828,66698.63494220458,38.989179878302494,24.453842107926743,1.0977805595074241,0.6,68113.3846891693,9742.5874800245,22842.264807564043,34530.2322932043,10740.887588400941,9742.5874800245,23.400045988498277,14.989133889804215,0.0016261492604314753,11,6
2024-01-21 11:10:00,24.000030515822527,58255.14235067724,38.74698903076766,24.28384185845342,0.9635964261414174,0.8333333333333333,75727.4729583573,10578.402744854324,30456.35307675206,34530.2322932043,10740.887588400941,10578.402744854324,23.166697182489195,14.746958514945131,-9.28360545131568e-05,11,6
2024-01-21 11:20:00,24.000113351877832,55597.155443414886,38.51206090266185,24.253320766285512,0.9328141731706533,1.0666666666666669,75727.4729583573,11417.0355222024,30456.35307675206,34530.2322932043,10740.887588400941,11417.0355222024,22.933446685211166,14.511947550784019,0.0004970163318347431,11,6
2024-01-21 11:30:00,24.000231629292134,53280.035737922626,38.27603699259917,24.237408842641088,0.9079533909468145,1.3,75727.4729583573,12253.514740448247,30456.35307675206,34530.2322932043,10740.887588400941,12253.514740448247,22.700231629292134,14.275805363307033,0.0007096644858108903,11,6
2024-01-21 11:40:00,23.9996899305131,51185.736148820004,38.039474797865374,24.22115243712104,0.8861706293630761,1.5333333333333332,75727.4729583573,12721.072633271528,30456.35307675206,34530.2322932043,10740.887588400941,12721.072633271528,22.466356597179768,14.039784867352274,-0.003250192674208563,11,6
2024-01-21 11:50:00,24.000289192878256,49423.67974552419,37.80266113933682,24.215927778425886,0.8702494201505424,1.7666666666666666,75727.4729583573,13175.968087093597,30456.35307675206,34530.2322932043,10740.887588400941,13175.968087093597,22.23362252621159,13.802371946458564,0.0035955741909390326,11,6
2024-01-21 12:00:00,24.000269427635462,47621.67614161836,37.56573243670214,24.20889146385274,0.852952094854135,2.0,75727.4729583573,13615.401454438566,30456.35307675206,34530.2322932043,10740.887588400941,13615.401454438566,22.000269427635462,13.56546300906668,-0.0001185914567614077,12,6
2024-01-21 12:10:00,23.993953878333407,66833.7527510398,37.329687964753326,27.544106586467457,1.6339488538067277,2.166666666666667,75727.4729583573,14036.689609689258,30456.35307675206,34530.2322932043,10740.887588400941,14036.689609689258,21.82728721166674,13.335734086419919,-0.03789329581233147,12,6
2024-01-21 12:20:00,23.994048072172067,65092.0750631204,37.15210502255013,27.48691525304541,1.6111703063136067,2.333333333333333,75727.4729583573,14437.269651844847,30456.35307675206,34530.2322932043,10740.887588400941,14437.269651844847,21.660714738838735,13.158056950378064,0.0005651630319576384,12,6
2024-01-21 12:30:00,23.994131313136236,63067.6651271623,36.98183934290279,27.47474530416922,1.5870210290254723,2.5,75727.4729583573,14814.705623250466,30456.35307675206,34530.2322932043,10740.887588400941,14814.705623250466,21.494131313136236,12.987708029766551,0.0004994457850173717,12,6
2024-01-21 12:40:00,23.993590098396652,61118.124748042384,36.811502573467706,27.493583095151514,1.5691873039398647,2.666666666666667,75727.4729583573,14676.570688238822,30456.35307675206,34530.2322932043,10740.887588400941,14676.570688238822,21.326923431729984,12.817912475071054,-0.003247288437506768,12,6
2024-01-21 12:50:00,23.993665637259664,59655.547395666596,36.64121692799313,27.433960113261424,1.5500449638316545,2.833333333333333,75727.4729583573,14519.564794793514,30456.35307675206,34530.2322932043,10740.887588400941,14519.564794793514,21.16033230392633,12.647551290733464,0.0004532331780708887,12,6
2024-01-21 13:00:00,23.993251912226548,57979.90521061042,36.470836165343336,27.434810727479572,1.535054412542797,3.0,75727.4729583573,14344.71715836444,30456.35307675206,34530.2322932043,10740.887588400941,14344.71715836444,20.993251912226548,12.477584253116788,-0.0024823501986972474,13,6
2024-01-21 13:10:00,23.993635639966364,56856.320542838264,36.30031874238235,27.38220376004715,1.5252091487304353,3.1666666666666665,75727.4729583573,14153.206868548166,30456.35307675206,34530.2322932043,10740.887588400941,14153.206868548166,20.826968973299696,12.306683102415988,0.002302366438897252,13,6
2024-01-21 13:20:00,23.993422558366547,55621.4392611705,36.1297627255843,27.351731167639127,1.5158938913250926,3.333333333333333,75727.4729583573,13946.335609477426,30456.35307675206,34530.2322932043,10740.887588400941,13946.335609477426,20.660089225033214,12.136340167217753,-0.0012784895989028655,13,6
2024-01-21 13:30:00,23.993385893613063,54571.849208756044,35.959171429354726,27.306167868493667,1.508778567587353,3.5,75727.4729583573,13725.468173073617,30456.35307675206,34530.2322932043,10740.887588400941,13725.468173073617,20.493385893613063,11.965785535741663,-0.00021998852090376886,13,6
2024-01-21 13:40:00,23.993844488255,53582.00602846028,35.788516530512,27.260833547064678,1.503182254098612,3.6666666666666665,75727.4729583573,13361.65184642151,30456.35307675206,34530.2322932043,10740.887588400941,13361.65184642151,20.327177821588332,11.794672042256998,0.002751567851625225,13,6
2024-01-21 13:50:00,23.994675789432506,52655.01606147406,35.61783110690702,27.211838010999976,1.4985610445890756,3.8333333333333335,75727.4729583573,12989.145841199252,30456.35307675206,34530.2322932043,10740.887588400941,12989.145841199252,20.161342456099174,11.623155317474513,0.004987807065035099,13,6
2024-01-21 14:00:00,23.996821461970487,51863.29188964974,35.44706396354199,27.157338551294224,1.4967306492047028,4.0,75727.4729583573,12610.88914800089,30456.35307675206,34530.2322932043,10740.887588400941,12610.88914800089,19.996821461970487,11.450242501571505,0.012874035227888214,14,6
2024-01-21 14:10:00,23.549133223399686,15202.829198028983,35.40358127941674,18.65001843084876,0.2137701956443214,4.0,75727.4729583573,12230.29018561763,30456.35307675206,34530.2322932043,10740.887588400941,12230.29018561763,19.549133223399686,11.854448056017056,-2.68612943142481,14,6
2024-01-21 14:20:00,23.22039585761541,15476.52233643472,35.40210295971085,18.09811505124349,0.2139722569207377,4.0,75727.4729583573,11851.562898805229,30456.35307675206,34530.2322932043,10740.887588400941,11851.562898805229,19.22039585761541,12.18170710209544,-1.9724241947056456,14,6
2024-01-21 14:30:00,22.934205251316428,15534.19778818658,35.40124893674254,18.101823144996217,0.2148230412424901,4.0,75727.4729583573,11476.127597459054,30456.35307675206,34530.2322932043,10740.887588400941,11476.127597459054,18.934205251316428,12.467043685426113,-1.717143637793903,14,6
2024-01-21 14:40:00,22.614974898897845,15624.098326087636,35.40073852076286,18.1039495485592,0.2160992177251187,4.0,75727.4729583573,9439.5139409073,30456.35307675206,34530.2322932043,10740.887588400941,9439.5139409073,18.614974898897845,12.785763621865012,-1.9153821145114946,14,6
2024-01-21 14:50:00,22.402503660185037,15716.164749808037,35.40043534491568,18.10386854639134,0.2173753942077474,4.0,75727.4729583573,7496.972518006909,30456.35307675206,34530.2322932043,10740.887588400941,7496.972518006909,18.402503660185037,12.997931684730641,-1.274827432276851,14,6
2024-01-21 15:00:00,22.256294289430294,15804.87392274379,35.40025583074982,18.107581899767144,0.2186515706903761,4.0,75727.4729583573,5657.263806674545,30456.35307675206,34530.2322932043,10740.887588400941,5657.263806674545,18.256294289430294,13.143961541319527,-0.877256224528459,15,6
2024-01-21 15:10:00,23.28128504187291,88056.7060897041,35.55206395752832,28.901809524236167,3.355921568149083,3.8333333333333335,75727.4729583573,3878.0987907719173,30456.35307675206,34530.2322932043,10740.887588400941,3878.0987907719173,19.447951708539577,12.27077891565541,6.149944514655694,15,6
2024-01-21 15:20:00,23.82493278340399,74389.01354578667,35.72118930225926,28.115290347275096,2.6044950750751665,3.666666666666667,75727.4729583573,350.8645989276393,30456.35307675206,34530.2322932043,10740.887588400941,350.8645989276393,20.158266116737323,11.896256518855271,3.261886449186491,15,6
2024-01-21 15:30:00,23.981998984148195,60361.9858775364,35.8770148905988,27.424168053947824,1.7836018616760794,3.5,75727.4729583573,268.2846076790824,30456.35307675206,34530.2322932043,10740.887588400941,268.2846076790824,20.481998984148195,11.895015906450606,0.9423972044652231,15,6
2024-01-21 15:40:00,23.992515994519547,61305.5722394069,36.04089281604178,27.055921777042222,1.632326334531671,3.333333333333333,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,20.659182661186215,12.048376821522236,0.06310206222811132,15,6
2024-01-21 15:50:00,23.993246610088782,62560.25233165684,36.21182337210653,27.108268781400103,1.6440355681216587,3.1666666666666665,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,20.826579943422114,12.218576762017747,0.004383693415412893,15,6
2024-01-21 16:00:00,23.993091290085655,62047.194911394945,36.38201900062705,27.20181602223024,1.6169388159235238,3.0,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,20.993091290085655,12.388927710541392,-0.0009319200187647425,16,6
2024-01-21 16:10:00,23.992948642289054,62851.35810800272,36.604090517369485,27.261307485190333,1.6093930493618394,2.7666666666666666,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,21.22628197562239,12.611141875080431,-0.0008558867796040204,16,6
2024-01-21 16:20:00,23.993273495870085,63743.422694545865,36.842800836557586,27.344685707083315,1.6055419887336804,2.533333333333333,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,21.459940162536753,12.849527340687501,0.0019491214861844242,16,6
2024-01-21 16:30:00,23.993300579940502,64618.080745606916,37.0817561013653,27.423584445168903,1.6006001489789252,2.3,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,21.6933005799405,13.088455521424798,0.00016250442250509423,16,6
2024-01-21 16:40:00,23.993542776333374,65563.20355545689,37.320794167688234,27.502836901899098,1.5975804846693942,2.0666666666666664,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,21.926876109666708,13.32725139135486,0.001453178357230911,16,6
2024-01-21 16:50:00,23.993428621722828,66441.39742012497,37.559812283404796,27.58491111450997,1.593506630692867,1.8333333333333333,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,22.160095288389495,13.566383661681968,-0.0006849276632792112,16,6
2024-01-21 17:00:00,23.99374636189591,67403.0253068594,37.79886876123052,27.663915903714514,1.5910410140229898,1.6,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,22.393746361895907,13.805122399334614,0.0019064410384856956,17,6
2024-01-21 17:10:00,23.993959484379843,71349.03349524959,38.026838893758345,27.630504444568704,1.6418427910934454,1.3833333333333335,68113.3846891693,0.0,22842.264807564043,34530.2322932043,10740.887588400941,0.0,22.61062615104651,14.032879409378502,0.0012787349036074147,17,6
2024-01-21 17:20:00,23.994363098789616,72224.00124604453,38.24900885122597,27.703231763108462,1.6384254145753645,1.166666666666667,68113.3846891693,0.0,22842.264807564043,34530.2322932043,10740.887588400941,0.0,22.82769643212295,14.254645752436357,0.0024216864586392717,17,6
2024-01-21 17:30:00,23.994380750862053,72965.41571984818,38.47092228107812,27.78320234740699,1.6332614617182883,0.95,68113.3846891693,0.0,22842.264807564043,34530.2322932043,10740.887588400941,0.0,23.044380750862054,14.476541530216064,0.00010591243461988142,17,6
2024-01-21 17:40:00,23.994438839038658,73745.23886256374,38.69284154186372,27.86038271528631,1.628660853847519,0.7333333333333334,68113.3846891693,0.0,22842.264807564043,34530.2322932043,10740.887588400941,0.0,23.261105505705324,14.698402702825064,0.0003485290596287882,17,6
2024-01-21 17:50:00,23.994934019080375,74512.59120684932,38.91473522639261,27.939057975532126,1.6241347435960645,0.5166666666666666,68113.3846891693,0.0,22842.264807564043,34530.2322932043,10740.887588400941,0.0,23.47826735241371,14.919801207312233,0.0029710802503046807,17,6
2024-01-21 18:00:00,23.995132055886657,75221.20202981007,39.13663575418219,28.020028677835633,1.6187945435469295,0.3,68113.3846891693,0.0,22842.264807564043,34530.2322932043,10740.887588400941,0.0,23.695132055886656,15.14150369829553,0.0011882208376903236,18,6
2024-01-21 18:10:00,24.000035121550173,63504.29489218394,39.437338554123805,24.212092763552153,0.9977338228513212,-0.0833333333333333,35151.57433416891,0.0,7614.088269188015,19183.4623851135,8354.023679867398,0.0,24.083368454883505,15.437303432573632,0.029418393981096358,18,6
2024-01-21 18:20:00,24.00036801761388,65644.31576505884,39.82176127341321,24.25470945799445,1.0088218339725066,-0.4666666666666666,35151.57433416891,0.0,7614.088269188015,19183.4623851135,8354.023679867398,0.0,24.467034684280545,15.821393255799329,0.0019973763822420665,18,6
2024-01-21 18:30:00,23.99945484783168,67387.8856777316,40.21515612479216,24.25923148426249,1.0103772807815365,-0.85,35151.57433416891,0.0,7614.088269188015,19183.4623851135,8354.023679867398,0.0,24.84945484783168,16.21570127696048,-0.005479018693208104,18,6
2024-01-21 18:40:00,23.99995644900301,68893.14399126345,40.60770696612508,24.264056027778558,1.0084413487055632,-1.2333333333333332,35151.57433416891,0.0,7614.088269188015,19183.4623851135,8354.023679867398,0.0,25.233289782336346,16.607750517122067,0.003009607027998129,18,6
2024-01-21 18:50:00,24.000131370276552,70135.21917650869,40.99969983008629,24.262707600356627,1.002495570186075,-1.6166666666666667,35151.57433416891,0.0,7614.088269188015,19183.4623851135,8354.023679867398,0.0,25.61679803694322,16.99956845980974,0.0010495276412427756,18,6
2024-01-21 19:00:00,23.999864890752796,71324.93126593658,41.391609416866025,24.261448411949956,0.9961015941843078,-2.0,35151.57433416891,0.0,7614.088269188015,19183.4623851135,8354.023679867398,0.0,25.999864890752796,17.39174452611323,-0.0015988771425341497,19,6
2024-01-21 19:10:00,22.9753194365026,2089.720496150538,41.51286000907206,22.90263289533653,0.0213201233629149,-2.0,25091.325471589967,0.0,7614.088269188015,11510.077431068097,5967.159771333855,0.0,24.9753194365026,18.53754057256946,-6.147272725501189,19,6
2024-01-21 19:20:00,22.170512896198233,2746.6313640617923,41.51523093031008,18.107014157026445,0.0280581579444605,-2.0,25091.325471589967,0.0,7614.088269188015,11510.077431068097,5967.159771333855,0.0,24.170512896198233,19.34471803411185,-4.828839241826195,19,6
2024-01-21 19:30:00,21.522769774009866,2923.2649952872807,41.51760784600788,18.00035367023691,0.0297375707462531,-2.0,25091.325471589967,0.0,7614.088269188015,11510.077431068097,5967.159771333855,0.0,23.522769774009866,19.99483807199801,-3.8864587331301976,19,6
2024-01-21 19:40:00,21.009564330829814,3000.6703491298904,41.519897577642446,18.000260435959163,0.0305218875428686,-2.0,25091.325471589967,0.0,7614.088269188015,11510.077431068097,5967.159771333855,0.0,23.009564330829814,20.510333246812632,-3.0792326590803114,19,6
2024-01-21 19:50:00,20.59341366686181,3071.6054437174216,41.52208090086937,17.99967426613686,0.0312397368143472,-2.0,25091.325471589967,0.0,7614.088269188015,11510.077431068097,5967.159771333855,0.0,22.59341366686181,20.92866723400756,-2.496903983808025,19,6
2024-01-21 20:00:00,20.166193660715876,3129.380156819862,41.52414744266344,17.999757095322103,0.031824651035552,-2.0,25091.325471589967,0.0,7614.088269188015,11510.077431068097,5967.159771333855,0.0,22.166193660715876,21.357953781947565,-2.563320036875602,20,6
2024-01-21 20:10:00,21.89513720571413,129215.01652266532,41.54687266594789,31.935128203944377,3.1870321774677155,-2.0,25091.325471589967,0.0,7614.088269188015,11510.077431068097,5967.159771333855,0.0,23.89513720571413,19.65173546023376,10.373661269989512,20,6
2024-01-21 20:20:00,22.976839591051117,118732.08211600698,41.549998645839224,32.211938674213954,3.082789372520437,-2.0,25091.325471589967,0.0,7614.088269188015,11510.077431068097,5967.159771333855,0.0,24.976839591051117,18.573159054788107,6.4902143120219336,20,6
2024-01-21 20:30:00,23.676581271602632,108178.46903076785,41.54999999922204,31.32133528659991,2.655736776985694,-2.0,25091.325471589967,0.0,7614.088269188015,11510.077431068097,5967.159771333855,0.0,25.676581271602632,17.873418727619406,4.1984500833090905,20,6
2024-01-21 20:40:00,23.987859335578616,87840.00074608547,41.549999999998406,27.402327996785086,1.6815539577886391,-2.0,25091.325471589967,0.0,7614.088269188015,11510.077431068097,5967.159771333855,0.0,25.987859335578616,17.56214066441979,1.8676683838559,20,6
2024-01-21 20:50:00,24.000343708804547,80668.56564696066,41.54999999999993,24.656754016742237,1.1423914583773356,-2.0,25091.325471589967,0.0,7614.088269188015,11510.077431068097,5967.159771333855,0.0,26.000343708804547,17.549656291195387,0.0749062393555846,20,6
2024-01-21 21:00:00,23.99966810266742,84722.14089031107,41.550000000000004,24.830923654993807,1.2122951256515777,-2.0,25091.325471589967,0.0,7614.088269188015,11510.077431068097,5967.159771333855,0.0,25.99966810266742,17.550331897332583,-0.0040536368227535036,21,6
2024-01-21 21:10:00,24.000013412966464,86647.34641672655,41.66727690025675,24.888987485207068,1.235467438333888,-2.166666666666667,11224.032474417021,0.0,3807.0441345940076,3836.6924770226997,3580.295862800314,0.0,26.16668007963313,17.66726348729029,0.0020718617942563355,21,6
2024-01-21 21:20:00,23.999445471948643,87038.07367888918,41.83538865625349,24.87953486706386,1.2280422987653743,-2.333333333333333,11224.032474417021,0.0,3807.0441345940076,3836.6924770226997,3580.295862800314,0.0,26.332778805281976,17.83594318430485,-0.003407646106921902,21,6
2024-01-21 21:30:00,23.999762570740646,87514.47065622338,42.00581219956596,24.874054698329058,1.2220857219135084,-2.5,11224.032474417021,0.0,3807.0441345940076,3836.6924770226997,3580.295862800314,0.0,26.499762570740646,18.006049628825313,0.00190259275201754,21,6
2024-01-21 21:40:00,23.99928194970229,87822.61875267944,42.17625197867329,24.85939178252217,1.2132797537117332,-2.666666666666667,11224.032474417021,0.0,3807.0441345940076,3836.6924770226997,3580.295862800314,0.0,26.665948616368958,18.176970028971002,-0.002883726230137995,21,6
2024-01-21 21:50:00,24.00013657772179,88368.90523378816,42.34684145141892,24.856838220243016,1.2087411385884104,-2.833333333333333,11224.032474417021,0.0,3807.0441345940076,3836.6924770226997,3580.295862800314,0.0,26.833469911055122,18.346704873697128,0.005127768116999221,21,6
2024-01-21 22:00:00,23.999890391283376,88717.98182688346,42.517318533528496,24.844567690808454,1.2009673963678973,-3.0,11224.032474417021,0.0,3807.0441345940076,3836.6924770226997,3580.295862800314,0.0,26.999890391283376,18.51742814224512,-0.001477118630482721,22,6
2024-01-21 22:10:00,24.000434694952467,56981.55473025813,42.570544079934024,24.11409914469997,0.7386011195678501,-3.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,27.000434694952467,18.570109384981556,0.0032658220145478367,22,6
2024-01-21 22:20:00,23.999764331696305,57317.93021088187,42.57426594150309,24.118753819201753,0.7429988073241492,-3.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,26.999764331696305,18.574501609806788,-0.0040221795369745905,22,6
2024-01-21 22:30:00,24.000034923121277,57727.468211918895,42.57488069987705,24.121504235058545,0.7483941554051168,-3.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,27.000034923121277,18.574845776755772,0.001623548549829934,22,6
2024-01-21 22:40:00,24.0001277193974,57961.17986873831,42.57498082781993,24.125466348281005,0.7515813485910715,-3.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,27.0001277193974,18.574853108422527,0.0005567776567474425,22,6
2024-01-21 22:50:00,23.99990449450836,58218.65444984963,42.57499694352476,24.128736471600998,0.7550531873016199,-3.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,26.99990449450836,18.5750924490164,-0.0013393493342448437,22,6
2024-01-21 23:00:00,24.000194607890883,58510.894073430354,42.5749995170327,24.132480362604387,0.7589972623293421,-3.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,27.000194607890883,18.574804909141818,0.0017406802951356326,23,6
2024-01-21 23:10:00,24.000388650648183,58162.05872476105,42.57499992384231,24.126033782468223,0.7542085561513848,-3.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,27.000388650648183,18.57461127319413,0.0011642565438023667,23,6
2024-01-21 23:20:00,23.999858810857408,57794.25752406286,42.574999987847164,24.119612508824087,0.7491783856511612,-3.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,26.999858810857408,18.575141176989757,-0.0031790387446548607,23,6
2024-01-21 23:30:00,23.999847216193658,57525.91107693266,42.57499999803897,24.1132589493387,0.7454432194219073,-3.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,26.999847216193658,18.57515278184531,-6.956798250001839e-05,23,6
2024-01-21 23:40:00,23.9999652418703,57179.84838707696,42.5749999996804,24.107713465318145,0.7407363036704386,-3.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,26.9999652418703,18.5750347578101,0.0007081540598505853,23,6
2024-01-21 23:50:00,24.00018941681792,56874.92281625648,42.57499999994734,24.10231411947469,0.736570791771889,-3.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,27.00018941681792,18.574810583129416,0.0013450496857316807,23,6
2024-01-22 00:00:00,24.00038656817089,56557.52918090678,42.57499999999124,24.096965862121625,0.7322483156199343,-3.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,27.00038656817089,18.574613431820353,0.0011829081178049705,0,0
2024-01-22 00:10:00,23.199032975693918,0.0,42.57499999999685,42.57499999999685,0.0,-3.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,26.199032975693918,19.37596702430293,-4.8081215548618275,0,0
2024-01-22 00:20:00,22.597279301518817,0.0,42.57499999999685,42.57499999999685,0.0,-3.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,25.597279301518817,19.97772069847803,-3.610522045050601,0,0
2024-01-22 00:30:00,22.090678594668017,0.0,42.57499999999685,42.57499999999685,0.0,-3.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,25.090678594668017,20.48432140532883,-3.0396042411048043,0,0
2024-01-22 00:40:00,21.66052434574938,0.0,42.57499999999688,42.57499999999688,0.0,-3.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,24.66052434574938,20.914475654247497,-2.5809254935118204,0,0
2024-01-22 00:50:00,21.11842015203762,0.0,42.57499999999688,42.57499999999688,0.0,-3.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,24.11842015203762,21.456579847959258,-3.2526251622705686,0,0
2024-01-22 01:00:00,20.823481439048763,0.0,42.57499999999685,42.57499999999685,0.0,-3.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.823481439048763,21.751518560948085,-1.769632277933134,1,0
2024-01-22 01:10:00,20.610205301040875,0.0,42.57499999999685,42.57499999999685,0.0,-2.833333333333333,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.443538634374207,21.964794698955973,-1.2796568280473295,1,0
2024-01-22 01:20:00,20.43093155817428,0.0,42.57499999999685,42.57499999999685,0.0,-2.6666666666666665,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.097598224840947,22.14406844182257,-1.0756424571995709,1,0
2024-01-22 01:30:00,20.283748582288617,0.0,42.57499999999685,42.57499999999685,0.0,-2.5,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,22.783748582288617,22.29125141770823,-0.8830978553139772,1,0
2024-01-22 01:40:00,20.16662325241979,31.268178672097385,42.574745261742905,18.108971074396056,0.0003057506156297,-2.333333333333333,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,22.49995658575312,22.408122009323115,-0.7027519792129624,1,0
2024-01-22 01:50:00,20.07909825597184,624.1512690748013,42.56818943200569,18.019173686901688,0.0060824632227616,-2.1666666666666665,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,22.245764922638507,22.48909117603385,-0.5251499786877005,1,0
2024-01-22 02:00:00,20.00570746117043,630.1646664185959,42.55438005245093,17.999992868626354,0.0061397214314776,-2.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,22.00570746117043,22.5486725912805,-0.4403447688084512,2,0
2024-01-22 02:10:00,21.920461425062555,131545.25825263315,41.82482145637877,32.03200373490024,3.1852834168813633,-2.166666666666667,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,24.087128091729223,19.904360031316216,11.488523783352747,2,0
2024-01-22 02:20:00,23.139023020979185,121092.24476278647,41.86962159797061,32.208923024550735,3.069935511681493,-2.333333333333333,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,25.472356354312517,18.730598576991422,7.311369575499775,2,0
2024-01-22 02:30:00,23.842972617677663,98492.33539552923,42.038927365661465,28.97639943410112,2.0485534174436353,-2.5,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,26.342972617677663,18.1959547479838,4.223697580190873,2,0
2024-01-22 02:40:00,23.999945276047058,76119.22625399928,42.17217282235273,24.647378709414628,1.0415202999957396,-2.666666666666667,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,26.666611942713725,18.17222754630567,0.9418359502163653,2,0
2024-01-22 02:50:00,23.999724835384647,76200.37941671786,42.33680225112194,24.518273552790816,1.0230786250622061,-2.833333333333333,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,26.83305816871798,18.33707741573729,-0.0013226439744613572,2,0
2024-01-22 03:00:00,24.000159810575305,74128.095272527,42.505121352618076,24.500710631926697,0.9849805339063942,-3.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,27.000159810575305,18.50496154204277,0.0026098511439442973,3,0
2024-01-22 03:10:00,23.024451601104023,0.0,42.55816474152846,42.55816474152846,0.0,-2.833333333333333,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,25.857784934437355,19.533713140424435,-5.854249256827693,3,0
2024-01-22 03:20:00,21.816388800158872,0.0,42.55816474152846,42.55816474152846,0.0,-2.6666666666666665,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,24.48305546682554,20.741775941369585,-7.248376805670901,3,0
2024-01-22 03:30:00,21.354942707657536,0.0,42.55816474152846,42.55816474152846,0.0,-2.5,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.854942707657536,21.203222033870922,-2.768676555008021,3,0
2024-01-22 03:40:00,20.97887134662005,0.0,42.55816474152846,42.55816474152846,0.0,-2.333333333333333,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.312204679953382,21.579293394908408,-2.2564281662249144,3,0
2024-01-22 03:50:00,20.573816099668694,0.0,42.55816474152846,42.55816474152846,0.0,-2.1666666666666665,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,22.74048276633536,21.984348641859764,-2.430331481708137,3,0
2024-01-22 04:00:00,20.321504905148238,0.0,42.55816474152846,42.55816474152846,0.0,-2.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,22.321504905148238,22.23665983638022,-1.5138671671227328,4,0
2024-01-22 04:10:00,20.158133267298346,25.542075125463256,42.55780539251564,18.112782361729252,0.0002499708951261,-1.8333333333333333,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,21.99146660063168,22.399672125217293,-0.9802298270993504,4,0
2024-01-22 04:20:00,20.045731509291098,795.9643697908689,42.54477850776836,17.99997448095124,0.007758142938441801,-1.6666666666666667,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,21.712398175957766,22.499046998477265,-0.6744105480434897,4,0
2024-01-22 04:30:00,19.953602955829478,697.7895117508791,42.51983391832719,18.000081085794893,0.0068081962747629,-1.5,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,21.453602955829478,22.56623096249771,-0.5527713207697218,4,0
2024-01-22 04:40:00,19.87458138248927,1001.6646402334923,42.48815822806048,17.999985585924282,0.0097856500994583,-1.3333333333333337,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,21.207914715822604,22.613576845571206,-0.4741294400412386,4,0
2024-01-22 04:50:00,19.809504080449607,1455.115114897286,42.4384437204219,18.00936988354943,0.0142499738702983,-1.1666666666666663,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,20.976170747116274,22.628939639972295,-0.3904638122379893,4,0
2024-01-22 05:00:00,19.7547524462514,1743.2676097946187,42.36958669912299,18.000000848260353,0.0171135311846186,-1.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,20.7547524462514,22.614834252871592,-0.328509805189249,5,0
2024-01-22 05:10:00,19.70408891889951,1994.0910672687658,42.28884475093205,17.99986041779189,0.019640808059643602,-1.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,20.70408891889951,22.58475583203254,-0.30398116411132037,5,0
2024-01-22 05:20:00,19.65602859906341,2290.940515239765,42.20023675649266,17.999994043471823,0.0226473717680169,-1.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,20.65602859906341,22.544208157429246,-0.2883619190166016,5,0
2024-01-22 05:30:00,19.610474461857425,2538.557948675372,42.10536548731376,17.99979627952548,0.025193784423931,-1.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,20.610474461857425,22.494891025456337,-0.27332482323591734,5,0
2024-01-22 05:40:00,19.56743088722796,2761.2077287529855,42.007035735197746,17.999827516915847,0.0275157363429019,-1.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,20.56743088722796,22.439604847969786,-0.25826144777678905,5,0
2024-01-22 05:50:00,19.526792334859696,2969.296425788634,41.907203624704984,17.999875336277032,0.0297129812260949,-1.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,20.526792334859696,22.380411289845288,-0.24383131420958648,5,0
2024-01-22 06:00:00,19.488303641150583,3162.470972168479,41.807411915983636,18.000022949955234,0.0317788735249672,-1.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,20.488303641150583,22.319108274833052,-0.23093216225467472,6,0
2024-01-22 06:10:00,19.455220306425197,3290.6800823977364,41.70973722285906,18.001125241313282,0.0332049822007252,-1.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,20.455220306425197,22.254516916433865,-0.19850000835231896,6,0
2024-01-22 06:20:00,19.434179811648026,3862.82777835812,41.60979214952958,18.000151503755923,0.0391417002885017,-1.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,20.434179811648026,22.175612337881557,-0.12624296866302842,6,0
2024-01-22 06:30:00,19.41552483969281,3782.60361296356,41.51179405374796,17.999771827771283,0.038487931208683,-1.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,20.41552483969281,22.09626921405515,-0.11192983173128823,6,0
2024-01-22 06:40:00,19.39844849714809,4023.536355878448,41.42058094355363,17.999950209838467,0.041099170946124294,-1.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,20.39844849714809,22.02213244640554,-0.10245805526831475,6,0
2024-01-22 06:50:00,19.382565381115725,4162.796443265411,41.333615005588975,17.99990600873636,0.042680069281098694,-1.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,20.382565381115725,21.95104962447325,-0.09529869619419884,6,0
2024-01-22 07:00:00,19.367576905404697,4274.803910171252,41.252544214471115,18.000056496068225,0.0439815461326143,-1.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,20.367576905404697,21.88496730906642,-0.08993085426617142,7,0
2024-01-22 07:10:00,21.228191936426697,127924.32115415164,40.61162034580791,31.10055173980807,3.1852614825980683,-1.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,22.228191936426697,19.38342840938121,11.163690186132001,7,0
2024-01-22 07:20:00,22.406257995970183,118542.38790332104,40.52503762153936,31.63890576318341,3.1855565984096765,-1.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.406257995970183,18.11877962556918,7.068396357260916,7,0
2024-01-22 07:30:00,23.261615485918075,113530.32352648138,40.525000015814136,31.998436612363417,3.1853837828443203,-1.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,24.261615485918075,17.26338452989606,5.13214493968735,7,0
2024-01-22 07:40:00,23.772481904375663,98864.4689093403,40.52500000000693,30.030016409118886,2.4380300892343323,-1.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,24.772481904375663,16.75251809563127,3.0651985107455317,7,0
2024-01-22 07:50:00,23.940519353868428,87433.83072846806,40.525000000000034,29.24625503211477,1.8838113960867295,-1.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,24.940519353868428,16.584480646131606,1.0082246969565887,7,0
2024-01-22 08:00:00,24.000461379506735,85967.77399419984,40.525000000000006,28.168926292521533,1.6644812580077502,-1.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,25.000461379506735,16.52453862049327,0.35965215382984184,8,0
2024-01-22 08:10:00,23.91226671043648,110195.4884089982,40.525000000000006,32.38959365022776,3.2404720676777905,-1.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,24.91226671043648,16.612733289563526,-0.5291680144215292,8,0
2024-01-22 08:20:00,23.837037448280782,110756.74024090022,40.525000000000006,32.346547654291676,3.2398339794364763,-1.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,24.837037448280782,16.687962551719224,-0.4513755729341895,8,0
2024-01-22 08:30:00,23.830697405260764,111250.8347281885,40.52500000000001,32.30898417039212,3.2394085872755998,-1.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,24.830697405260764,16.69430259473925,-0.038040258120105364,8,0
2024-01-22 08:40:00,23.86178910261402,111255.76747294192,40.52500000000001,32.30781058319365,3.2390895431549427,-1.0,3689.935654106057,46.96201997184228,0.0,1918.3462385113498,1771.5894155947074,46.96201997184228,24.86178910261402,16.663210897385994,0.1865501841195254,8,0
2024-01-22 08:50:00,23.894119713528557,110995.7270775543,40.52500000000001,32.325940000202124,3.2386641509940666,-1.0,3689.935654106057,364.97623919272564,0.0,1918.3462385113498,1771.5894155947074,364.97623919272564,24.894119713528557,16.630880286471456,0.1939836654872309,8,0
2024-01-22 09:00:00,23.910705438654773,110350.51892283464,40.52500000000001,31.96284296976415,3.0832937987581004,-1.0,3689.935654106057,582.5908161245108,0.0,1918.3462385113498,1771.5894155947074,582.5908161245108,24.910705438654773,16.61429456134524,0.0995143507572962,9,0
2024-01-22 09:10:00,22.509744103035842,2113.5788090877927,40.52141116313113,22.695254585338965,0.0225444551759368,-0.8333333333333334,11224.032474417021,817.669935301337,3807.0441345940076,3836.6924770226997,3580.295862800314,817.669935301337,23.343077436369175,18.011667060095284,-8.405768013713583,9,0
2024-01-22 09:20:00,21.534787623290995,2858.073454406868,40.50394593463741,18.078303058089897,0.0304687135227591,-0.6666666666666667,11224.032474417021,1069.169959627541,3807.0441345940076,3836.6924770226997,3580.295862800314,1069.169959627541,22.201454289957663,18.969158311346412,-5.849738878469083,9,0
2024-01-22 09:30:00,20.73945912800946,2970.115312604334,40.47396322163766,18.000419909088652,0.0316172723571249,-0.5,11224.032474417021,1336.4349582252307,3807.0441345940076,3836.6924770226997,3580.295862800314,1336.4349582252307,21.23945912800946,19.7345040936282,-4.771970971689207,9,0
2024-01-22 09:40:00,20.125366403043444,3027.7360297205832,40.43314793617366,18.266087000002976,0.0322940056652009,-0.3333333333333333,11224.032474417021,1707.744995396127,3807.0441345940076,3836.6924770226997,3580.295862800314,1707.744995396127,20.458699736376776,20.307781533130218,-3.684556349796104,9,0
2024-01-22 09:50:00,19.667184679782693,4184.363778049757,40.37453823946984,20.155157814204504,0.0447811901897092,-0.1666666666666666,11224.032474417021,2066.8058273002157,3807.0441345940076,3836.6924770226997,3580.295862800314,2066.8058273002157,19.83385134644936,20.70735355968715,-2.7490903395645034,9,0
2024-01-22 10:00:00,19.325369481067817,5275.990711323682,40.279698455183876,18.94174790748666,0.0566986037932437,0.0,11224.032474417021,2435.527254001911,3807.0441345940076,3836.6924770226997,3580.295862800314,2435.527254001911,19.325369481067817,20.95432897411606,-2.0508911922892565,10,0
2024-01-22 10:10:00,20.987246513356105,126108.1905472306,39.590097095157084,30.363965290744375,3.244398969062879,0.0,30121.44990287944,2813.635018990138,7614.088269188015,15346.769908090799,7160.591725600628,2813.635018990138,20.987246513356105,18.60285058180098,9.971262193729729,10,0
2024-01-22 10:20:00,22.041698703939094,117160.64963491092,39.50003361275794,30.859287603938842,3.2437688569245795,0.0,30121.44990287944,3200.6230051973594,7614.088269188015,15346.769908090799,7160.591725600628,3200.6230051973594,22.041698703939094,17.458334908818845,6.326713143497933,10,0
2024-01-22 10:30:00,22.799896896393214,112689.79203845878,39.5000000122931,31.184812965052494,3.2421736363212954,0.0,30121.44990287944,4175.173946270082,7614.088269188015,15346.769908090799,7160.591725600628,4175.173946270082,22.799896896393214,16.700103115899886,4.549189154724722,10,0
2024-01-22 10:40:00,23.30556470080078,108496.9906987224,39.50000000000455,31.241879592211777,3.177275501242623,0.0,30121.44990287944,3650.9194457766243,7614.088269188015,15346.769908090799,7160.591725600628,3650.9194457766243,23.30556470080078,16.194435299203768,3.034006826445392,10,0
2024-01-22 10:50:00,23.646554186420097,105279.67104190323,39.5,31.2506945776617,3.053171309292495,0.0,30121.44990287944,3702.698285594967,7614.088269188015,15346.769908090799,7160.591725600628,3702.698285594967,23.646554186420097,15.853445813579903,2.045936913715906,10,0
2024-01-22 11:00:00,23.895671500320134,103180.40346058985,39.49999999999999,31.402068305469385,3.048223667366807,0.0,30121.44990287944,3751.3963885433377,7614.088269188015,15346.769908090799,7160.591725600628,3751.3963885433377,23.895671500320134,15.604328499679859,1.49470388340022,11,0
2024-01-22 11:10:00,23.995528429453994,96908.88989756745,39.50000000000001,27.384779177596975,1.9136213273719487,0.0,30121.44990287944,3797.426096116447,7614.088269188015,15346.769908090799,7160.591725600628,3797.426096116447,23.995528429453994,15.504471570546013,0.5991415748031628,11,0
