DateTime,T_air_avg,Q_heating_total,T_supply_avg,T_return_avg,mdot_water_total,T_outdoor,Q_internal_no_solar,I_solar_total,Q_people_total,Q_lights_total,Q_equipment_total,Q_solar_total,dT_outdoor,dT_supply,dT_air_dt,hour,day_of_week
2024-01-22 11:20:00,23.999988598503883,94111.55529679128,39.5,26.213128580830123,1.6945092217174753,0.0,30121.44990287944,3841.3618050540354,7614.088269188015,15346.769908090799,7160.591725600628,3841.3618050540354,23.999988598503883,15.500011401496117,0.026761014299331976,11,0
2024-01-22 11:30:00,24.000015533121413,93921.92569803877,39.50000000000001,26.19798709328394,1.689169930326653,0.0,30121.44990287944,3883.9482379155343,7614.088269188015,15346.769908090799,7160.591725600628,3883.9482379155343,24.000015533121413,15.499984466878594,0.00016160770518069967,11,0
2024-01-22 11:40:00,23.999909846861314,92005.1171785483,39.5,25.75225794852061,1.6010479030639218,0.0,30121.44990287944,3830.9243595399507,7614.088269188015,15346.769908090799,7160.591725600628,3830.9243595399507,23.999909846861314,15.500090153138686,-0.0006341175605939497,11,0
2024-01-22 11:50:00,24.000039511187946,91128.97069553932,39.5,25.590113515749323,1.5673161090348542,0.0,30121.44990287944,3777.2147674340667,7614.088269188015,15346.769908090799,7160.591725600628,3777.2147674340667,24.000039511187946,15.499960488812054,0.0007779859597931704,11,0
2024-01-22 12:00:00,24.000454546091923,90509.89402629665,39.50000000000001,25.46693770875223,1.5430049582827687,0.0,30121.44990287944,3723.6835020727667,7614.088269188015,15346.769908090799,7160.591725600628,3723.6835020727667,24.000454546091923,15.499545453908084,0.002490209423861245,12,0
2024-01-22 12:10:00,23.994628792715094,106762.26600674517,39.5,27.6710279964868,2.15921137334861,0.0,47795.78703464639,3671.4211207446006,15228.17653837603,23020.154862136194,9547.45563413417,3671.4211207446006,23.994628792715094,15.505371207284906,-0.034954520260974675,12,0
2024-01-22 12:20:00,23.994431072800676,105431.09447657442,39.5,27.636835658845982,2.126140138451877,0.0,47795.78703464639,3028.5049955183367,15228.17653837603,23020.154862136194,9547.45563413417,3028.5049955183367,23.994431072800676,15.505568927199324,-0.0011863194865071591,12,0
2024-01-22 12:30:00,23.995264566090135,104258.62494878726,39.5,27.62645094826265,2.1006570709191257,0.0,47795.78703464639,2978.8434786769385,15228.17653837603,23020.154862136194,9547.45563413417,2978.8434786769385,23.995264566090135,15.504735433909865,0.005000959736754851,12,0
2024-01-22 12:40:00,23.994742912955633,102971.4607400895,39.5,27.656773763882615,2.080034634151642,0.0,47795.78703464639,2881.029224523692,15228.17653837603,23020.154862136194,9547.45563413417,2881.029224523692,23.994742912955633,15.505257087044367,-0.0031299188070121886,12,0
2024-01-22 12:50:00,23.994557046850925,102261.62478505097,39.50000000000001,27.62724066531209,2.0605575205771323,0.0,47795.78703464639,2787.7143509880684,15228.17653837603,23020.154862136194,9547.45563413417,2787.7143509880684,23.994557046850925,15.505442953149082,-0.0011151966282483272,12,0
2024-01-22 13:00:00,23.99407634770422,101335.81651121863,39.50000000000001,27.647786211156102,2.0454422048088974,0.0,47795.78703464639,2699.9899091375455,15228.17653837603,23020.154862136194,9547.45563413417,2699.9899091375455,23.99407634770422,15.505923652295788,-0.0028841948802380557,13,0
2024-01-22 13:10:00,23.995073182513416,100360.44047954975,39.418080864413405,27.618118070898106,2.0347246153240186,0.0999999999999999,47795.78703464639,2619.3604968268955,15228.17653837603,23020.154862136194,9547.45563413417,2619.3604968268955,23.895073182513414,15.423007681899989,0.005981008855179937,13,0
2024-01-22 13:20:00,23.994791029767974,99146.41109124944,39.315841456252976,27.600202359447373,2.0245790184538057,0.1999999999999999,47795.78703464639,2547.8738278871324,15228.17653837603,23020.154862136194,9547.45563413417,2547.8738278871324,23.794791029767975,15.321050426485002,-0.0016929164726491308,13,0
2024-01-22 13:30:00,23.99477438687919,98196.05628631442,39.213417628339975,27.56937627803794,2.017502238921905,0.3,47795.78703464639,2488.3364230738284,15228.17653837603,23020.154862136194,9547.45563413417,2488.3364230738284,23.69477438687919,15.218643241460786,-9.985733270667652e-05,13,0
2024-01-22 13:40:00,23.994673942721885,97233.43040026238,39.11098386114268,27.545386884781195,2.0112741493328876,0.3999999999999999,47795.78703464639,2270.7215528475376,15228.17653837603,23020.154862136194,9547.45563413417,2270.7215528475376,23.594673942721887,15.116309918420793,-0.0006026649438268805,13,0
2024-01-22 13:50:00,23.994415499450373,96354.3590737011,39.00854343495288,27.517420565242105,2.0060077971847754,0.5,47795.78703464639,2065.008916190381,15228.17653837603,23020.154862136194,9547.45563413417,2065.008916190381,23.494415499450373,15.014127935502504,-0.0015506596290748575,13,0
2024-01-22 14:00:00,23.994489458960395,95538.9844194311,38.90608001135468,27.490639142157786,2.0022193299568083,0.6,47795.78703464639,1873.0924783247651,15228.17653837603,23020.154862136194,9547.45563413417,1873.0924783247651,23.394489458960393,14.911590552394287,0.00044375706013255467,14,0
2024-01-22 14:10:00,23.026246413556475,20019.07225931096,38.869540100835415,18.79576394429136,0.2363691541908705,0.6666666666666666,47795.78703464639,1697.727317424155,15228.17653837603,23020.154862136194,9547.45563413417,1697.727317424155,22.359579746889807,15.84329368727894,-5.8094582724235195,14,0
2024-01-22 14:20:00,22.32342004090559,20663.8238873492,38.8293797417943,18.230632302904176,0.2399920774276663,0.7333333333333334,47795.78703464639,1262.611989186534,15228.17653837603,23020.154862136194,9547.45563413417,1262.611989186534,21.590086707572254,16.50595970088871,-4.216958235905317,14,0
2024-01-22 14:30:00,21.74621138056732,20615.757658598348,38.77691185228041,18.22926468877359,0.240027526774406,0.8,47795.78703464639,1134.4580052455894,15228.17653837603,23020.154862136194,9547.45563413417,1134.4580052455894,20.94621138056732,17.030700471713093,-3.4632519620296094,14,0
2024-01-22 14:40:00,21.28276007933905,20587.412107546188,38.71733241264514,18.22515820737443,0.2403465708950633,0.8666666666666667,47795.78703464639,1024.697810789969,15228.17653837603,23020.154862136194,9547.45563413417,1024.697810789969,20.41609341267238,17.434572333306093,-2.7807078073696303,14,0
2024-01-22 14:50:00,20.90526535341084,20551.2466352028,38.65376917047387,18.23375797702672,0.2407719630559394,0.9333333333333332,47795.78703464639,909.0638402627078,15228.17653837603,23020.154862136194,9547.45563413417,909.0638402627078,19.971932020077507,17.748503817063032,-2.264968355569252,14,0
2024-01-22 15:00:00,20.514112191860903,20509.32132840824,38.58805002685487,18.22767078237665,0.2409846591363775,1.0,47795.78703464639,802.6464848483009,15228.17653837603,23020.154862136194,9547.45563413417,802.6464848483009,19.514112191860903,18.07393783499397,-2.3469189692996224,15,0
2024-01-22 15:10:00,21.990994536364706,134759.31505021514,38.48351649552697,30.454022919145228,4.01776989363886,1.0,47795.78703464639,703.8800347299476,15228.17653837603,23020.154862136194,9547.45563413417,703.8800347299476,20.990994536364706,16.492521959162264,8.861294067022818,15,0
2024-01-22 15:20:00,22.970300939601433,126234.97117406172,38.47500046847565,30.77774865656037,3.9588050500967995,1.0,47795.78703464639,288.63952836987056,15228.17653837603,23020.154862136194,9547.45563413417,288.63952836987056,21.970300939601433,15.504699528874216,5.8758384194203614,15,0
2024-01-22 15:30:00,23.629486987291088,120678.167911885,38.47500000003016,30.925994654338922,3.8630743883755505,1.0,47795.78703464639,229.3992689291937,15228.17653837603,23020.154862136194,9547.45563413417,229.3992689291937,22.629486987291088,14.845513012739069,3.9551162861379296,15,0
2024-01-22 15:40:00,23.97337528408982,103624.409908452,38.47500000000001,28.695174558540327,2.867367466039358,1.0,47795.78703464639,0.0,15228.17653837603,23020.154862136194,9547.45563413417,0.0,22.97337528408982,14.50162471591019,2.0633297807923867,15,0
2024-01-22 15:50:00,23.99399328968753,94067.84096737146,38.474999999999994,27.370508060699898,2.026591427777716,1.0,47795.78703464639,0.0,15228.17653837603,23020.154862136194,9547.45563413417,0.0,22.99399328968753,14.481006710312464,0.12370803358626858,15,0
2024-01-22 16:00:00,23.993810774371767,98932.83914240776,38.475,27.35742943252517,2.1288952646495387,1.0,47795.78703464639,0.0,15228.17653837603,23020.154862136194,9547.45563413417,0.0,22.993810774371767,14.481189225628235,-0.0010950918945837884,16,0
2024-01-22 16:10:00,23.994623003103147,95780.90166326685,38.488703619023006,27.35816514869623,2.058668712936843,0.9833333333333334,47795.78703464639,0.0,15228.17653837603,23020.154862136194,9547.45563413417,0.0,23.011289669769813,14.49408061591986,0.0048733723882818936,16,0
2024-01-22 16:20:00,23.993826884691494,94790.99385536584,38.50573060173374,27.365836665133884,2.035681074373511,0.9666666666666668,47795.78703464639,0.0,15228.17653837603,23020.154862136194,9547.45563413417,0.0,23.027160218024825,14.511903717042244,-0.00477671046991901,16,0
2024-01-22 16:30:00,23.994093618007994,94408.75588632662,38.52279439557409,27.37123754313258,2.025351891751229,0.95,47795.78703464639,0.0,15228.17653837603,23020.154862136194,9547.45563413417,0.0,23.044093618007995,14.528700777566094,0.001600399899004401,16,0
2024-01-22 16:40:00,23.99328132092936,93902.32662996736,38.53985938859946,27.37928474248822,2.0128597455690573,0.9333333333333332,47795.78703464639,0.0,15228.17653837603,23020.154862136194,9547.45563413417,0.0,23.059947987596026,14.5465780676701,-0.004873782471811694,16,0
2024-01-22 16:50:00,23.993988542491962,93741.02137718946,38.556929227106295,27.384863782087546,2.007335329313089,0.9166666666666666,47795.78703464639,0.0,15228.17653837603,23020.154862136194,9547.45563413417,0.0,23.077321875825294,14.562940684614333,0.004243329375618998,16,0
2024-01-22 17:00:00,23.994157574693798,93431.41958042703,38.57399926963619,27.392714604170024,1.9990560049620902,0.9,47795.78703464639,0.0,15228.17653837603,23020.154862136194,9547.45563413417,0.0,23.0941575746938,14.579841694942392,0.001014193211013037,17,0
2024-01-22 17:10:00,23.99426307938044,98964.1405867454,38.52231387121629,27.359428859518484,2.1209240885762894,0.9666666666666668,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,23.02759641271377,14.528050791835852,0.0006330281198430043,17,0
2024-01-22 17:20:00,23.99374554024075,99041.66847746464,38.45401471919665,27.340107585968866,2.131939630011373,1.0333333333333334,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,22.960412206907414,14.460269178955901,-0.00310523483813796,17,0
2024-01-22 17:30:00,23.993927901994038,98834.21763416336,38.385658524845965,27.322751569819037,2.137281798478913,1.1,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,22.893927901994036,14.391730622851927,0.0010941705197353713,17,0
2024-01-22 17:40:00,23.993414024454786,98393.22134140645,38.31731747819907,27.303772991668033,2.137281798478913,1.1666666666666667,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,22.82674735778812,14.323903453744286,-0.0030832652355101686,17,0
2024-01-22 17:50:00,23.994089722943112,98066.4441332834,38.24897738060722,27.285289188490758,2.1398703968150654,1.2333333333333334,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,22.760756389609778,14.25488765766411,0.004054190929956292,17,0
2024-01-22 18:00:00,23.993972069475067,97512.2206343271,38.18066010731253,27.266490288473562,2.1374307744540153,1.3,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,22.693972069475066,14.18668803783746,-0.0007059208082722535,18,0
2024-01-22 18:10:00,23.999979548530536,79955.48206975785,38.142735138363506,25.047935551258416,1.4604585371764505,1.3333333333333337,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,22.666646215197204,14.14275558983297,0.036044874332816335,18,0
2024-01-22 18:20:00,24.000533167536016,80254.03718643605,38.108670183754754,25.14172231186218,1.4806514699572708,1.3666666666666667,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,22.63386650086935,14.108137016218738,0.003321714032878731,18,0
2024-01-22 18:30:00,23.9995342632434,80542.11558984997,38.07442729286723,25.16660093675007,1.4927725376917715,1.4,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,22.599534263243402,14.074893029623826,-0.005993425755690396,18,0
2024-01-22 18:40:00,23.999744388989924,80663.75741885226,38.040185019732704,25.20178512565908,1.5031117414128057,1.4333333333333331,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,22.56641105565659,14.04044063074278,0.0012607544791407577,18,0
2024-01-22 18:50:00,23.999968913935,80614.9662092113,38.00598842755363,25.225078099705115,1.5089595802515794,1.4666666666666666,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,22.533302247268335,14.006019513618632,0.001347149670451131,18,0
2024-01-22 19:00:00,24.000373040164636,80610.39168169627,37.97178786818296,25.241184390563436,1.5148364908916656,1.5,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,22.500373040164636,13.971414828018322,0.0024247573778168885,19,0
2024-01-22 19:10:00,23.239716114079613,1477.6962338471185,37.96229249493191,24.04786854299728,0.0178079793346806,1.5666666666666669,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,21.673049447412946,14.722576380852296,-4.563941556510137,19,0
2024-01-22 19:20:00,22.68394165944354,2130.525289588819,37.95637377314945,18.126385356274813,0.0256653270395318,1.6333333333333333,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,21.050608326110208,15.27243211370591,-3.334646727816434,19,0
2024-01-22 19:30:00,22.222612351336107,2303.0486511604195,37.94580242063764,18.000503865962973,0.0276239034468994,1.7,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,20.522612351336107,15.723190069301534,-2.7679758486446033,19,0
2024-01-22 19:40:00,21.833219973545148,2352.2855331496885,37.93114359928443,18.000572686001977,0.028235404678159,1.7666666666666666,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,20.066553306878482,16.097923625739284,-2.336354266745751,19,0
2024-01-22 19:50:00,21.327012997079514,2401.7006691637857,37.91252152178699,18.000748040203526,0.0288557682461034,1.8333333333333333,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,19.49367966374618,16.58550852470748,-3.0372418587938057,19,0
2024-01-22 20:00:00,21.042677241525038,2438.1971112513675,37.89015706450824,17.999569639292083,0.0293254720904042,1.9,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,19.14267724152504,16.8474798229832,-1.706014533326858,20,0
2024-01-22 20:10:00,22.447439335742402,100685.11180514228,37.563344463104855,30.110820700451985,3.1899966290888218,1.933333333333333,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,20.51410600240907,15.115905127362453,8.428572565304187,20,0
2024-01-22 20:20:00,23.34303397148563,91746.59381100009,37.48860694748376,30.043879825276402,3.0370169942328507,1.9666666666666668,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,21.376367304818963,14.145572975998128,5.373567814459378,20,0
2024-01-22 20:30:00,23.854593706664993,75057.1765523861,37.454607288331516,28.514368707145405,2.2511330441263446,2.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,21.854593706664993,13.600013581666524,3.0693584110761662,20,0
2024-01-22 20:40:00,23.989257139957175,63000.52068306475,37.42441297108849,26.303539921406355,1.4197773363294373,2.033333333333333,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,21.955923806623844,13.435155831131318,0.807980599753094,20,0
2024-01-22 20:50:00,24.000450538006557,62510.29014665715,37.3932859778139,24.680491712155085,1.1763436546769552,2.066666666666667,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,21.93378387133989,13.392835439807346,0.06716038829629412,20,0
2024-01-22 21:00:00,23.9998700174102,60976.7383030554,37.35962264981293,24.709435856191394,1.1531637179850236,2.1,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,21.899870017410198,13.359752632402728,-0.003483123578149616,21,0
2024-01-22 21:10:00,23.999992569832425,59336.89736421807,37.337038577036175,24.610934379599637,1.115457627189565,2.116666666666667,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,21.88332590316576,13.33704600720375,0.0007353145333581779,21,0
2024-01-22 21:20:00,24.00030541963629,58538.39383135291,37.31972245149611,24.57186989879289,1.098569377095049,2.1333333333333337,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,21.866972086302958,13.319417031859821,0.0018770988231935348,21,0
2024-01-22 21:30:00,24.00036331578383,58006.777870216196,37.302685223181115,24.54956757841136,1.0881433052464133,2.1500000000000004,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,21.85036331578383,13.302321907397285,0.0003473768852302328,21,0
2024-01-22 21:40:00,23.999826606160873,57572.43920828232,37.285650392731625,24.53190785803521,1.079942673917746,2.166666666666667,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,21.833159939494205,13.285823786570752,-0.0032202577377375974,21,0
2024-01-22 21:50:00,24.000171681252265,57328.79791262005,37.26859633434513,24.52148846136018,1.0759321691423147,2.1833333333333336,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,21.81683834791893,13.268424653092868,0.0020704505483521984,21,0
2024-01-22 22:00:00,24.00027455673846,57049.00379948291,37.25153882435032,24.51268660462482,1.071374940062159,2.2,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,21.80027455673846,13.251264267611859,0.0006172529171735164,22,0
2024-01-22 22:10:00,23.999926728314282,56745.25982108365,37.23448662294812,24.501392721906093,1.0661525875276605,2.216666666666667,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,21.783260061647617,13.234559894633836,-0.00208697054507212,22,0
2024-01-22 22:20:00,24.000349655697345,56559.829354998175,37.21742477960396,24.492950352581868,1.0633884905745734,2.2333333333333334,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,21.76701632236401,13.217075123906614,0.002537564298378925,22,0
2024-01-22 22:30:00,24.00028703616759,56298.03572376808,37.20036741069599,24.485227999735958,1.0592435649882248,2.25,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,21.75028703616759,13.200080374528397,-0.00037571717852102893,22,0
2024-01-22 22:40:00,23.99977092022771,56106.50271871138,37.18329804228463,24.47946276031578,1.056579214700866,2.2666666666666666,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,21.733104253561045,13.183527122056923,-0.00309669563928594,22,0
2024-01-22 22:50:00,24.000051949301078,55998.64076347752,37.16622348942101,24.47330784634283,1.0554552151070973,2.283333333333333,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,21.716718615967743,13.16617154011993,0.0016861744402021372,22,0
2024-01-22 23:00:00,23.999913508620452,55805.6021330452,37.14915589680514,24.470273651554496,1.0529810326827707,2.3,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,21.69991350862045,13.149242388184689,-0.0008306440837557716,23,0
2024-01-22 23:10:00,23.999921038162412,55499.29575825636,37.14301220022514,24.453877516089914,1.0463553121109697,2.3,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,21.69992103816241,13.143091162062724,4.51772517635618e-05,23,0
2024-01-22 23:20:00,23.999880753406657,55164.35247817368,37.14254012800577,24.440120650693785,1.0389527392869187,2.3,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,21.699880753406656,13.142659374599113,-0.00024170853453142627,23,0
2024-01-22 23:30:00,23.999823022707336,54849.98220680725,37.14250320061019,24.424903432663047,1.031798889103698,2.3,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,21.699823022707335,13.142680177902857,-0.0003463841959288061,23,0
2024-01-22 23:40:00,23.99969574788371,54532.89714963549,37.14250025977546,24.410373613579413,1.0246636721408384,2.3,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,21.69969574788371,13.14280451189175,-0.0007636489417564007,23,0
2024-01-22 23:50:00,23.99981651407163,54242.28988473285,37.14250002144483,24.397282049080918,1.018156331455127,2.3,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,21.699816514071628,13.142683507373203,0.0007245971275153806,23,0
2024-01-23 00:00:00,24.00017730961544,53950.82719608948,37.14250000179862,24.384459076239857,1.0116675854627206,2.3,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,21.70017730961544,13.142322692183182,0.0021647732628764516,0,1
2024-01-23 00:10:00,23.24599490246757,0.0,37.14250000041117,37.14250000041117,0.0,2.3,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.945994902467568,13.8965050979436,-4.525094442887237,0,1
2024-01-23 00:20:00,22.269904248260946,0.0,37.14250000041118,37.14250000041118,0.0,2.3,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.969904248260946,14.872595752150236,-5.856543925239734,0,1
2024-01-23 00:30:00,21.85780400028563,0.0,37.142500000411175,37.142500000411175,0.0,2.3,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.55780400028563,15.284696000125546,-2.472601487851904,0,1
2024-01-23 00:40:00,21.517029048425353,0.0,37.142500000411175,37.142500000411175,0.0,2.3,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.217029048425353,15.625470951985822,-2.0446497111616537,0,1
2024-01-23 00:50:00,21.125893696421194,0.0,37.142500000411175,37.142500000411175,0.0,2.3,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.825893696421193,16.01660630398998,-2.3468121120249563,0,1
2024-01-23 01:00:00,20.85601637350802,0.0,37.142500000411175,37.142500000411175,0.0,2.3,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.55601637350802,16.286483626903156,-1.6192639374790474,1,1
2024-01-23 01:10:00,20.67283592418785,0.0,37.142500000411175,37.142500000411175,0.0,2.3166666666666664,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.356169257521184,16.469664076223324,-1.0990826959210125,1,1
2024-01-23 01:20:00,20.539388264099337,0.0,37.142500000411175,37.142500000411175,0.0,2.333333333333333,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.206054930766005,16.60311173631184,-0.8006859605310837,1,1
2024-01-23 01:30:00,20.43464971939902,0.0,37.142500000411175,37.142500000411175,0.0,2.35,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.084649719399017,16.707850281012156,-0.6284312682019078,1,1
2024-01-23 01:40:00,20.3472824647032,0.0,37.142500000411175,37.142500000411175,0.0,2.3666666666666667,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,17.98061579803653,16.795217535707977,-0.5242035281749224,1,1
2024-01-23 01:50:00,20.271584166816616,0.0,37.142500000411175,37.142500000411175,0.0,2.3833333333333333,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,17.888250833483283,16.87091583359456,-0.45418978731949267,1,1
2024-01-23 02:00:00,20.20464298466937,6.476413303164972,37.142489822869486,18.11363392744274,8.14227182927e-05,2.4,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,17.80464298466937,16.937846838200116,-0.4016470928834792,2,1
2024-01-23 02:10:00,21.723881614873893,102363.43402730033,37.06775071771378,29.49244733193354,3.191182409737264,2.3833333333333333,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.34054828154056,15.343869102839886,9.115431781227137,2,1
2024-01-23 02:20:00,22.716495660672777,94383.12443862649,37.071962969041124,29.99597866673077,3.1852109672789646,2.3666666666666667,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.34982899400611,14.355467308368347,5.955684274793306,2,1
2024-01-23 02:30:00,23.427294111735826,90270.20239864803,37.08905193873136,30.31047269425683,3.185882289282847,2.35,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,21.077294111735824,13.661757826995533,4.264790706378292,2,1
2024-01-23 02:40:00,23.85045158603562,75494.3665694828,37.10610723707545,28.966546574503827,2.4969520319478846,2.333333333333333,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,21.51711825270229,13.255655651039827,2.538944845798774,2,1
2024-01-23 02:50:00,23.96772821477376,71675.39738186434,37.12195426605416,28.13939546203916,1.9247246493814831,2.3166666666666664,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,21.651061548107094,13.1542260512804,0.7036597724288356,2,1
2024-01-23 03:00:00,23.992478560296593,68194.29163458777,37.13792483584931,26.293451167548216,1.5043997832475358,2.3,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,21.692478560296593,13.145446275552718,0.1485020731369957,3,1
2024-01-23 03:10:00,23.098921639655597,0.0,37.14206052593024,37.14206052593024,0.0,2.4166666666666665,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.68225497298893,14.043138886274644,-5.361341523845979,3,1
2024-01-23 03:20:00,22.478379713310787,0.0,37.14206052593023,37.14206052593023,0.0,2.533333333333333,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.945046379977455,14.663680812619447,-3.72325155806886,3,1
2024-01-23 03:30:00,21.975713656561474,0.0,37.14206052593024,37.14206052593024,0.0,2.65,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.325713656561476,15.166346869368766,-3.0159963404958745,3,1
2024-01-23 03:40:00,21.568286879841654,0.0,37.142060525930255,37.142060525930255,0.0,2.7666666666666666,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.80162021317499,15.5737736460886,-2.4445606603189205,3,1
2024-01-23 03:50:00,21.218496063115335,0.0,37.14206052593024,37.14206052593024,0.0,2.8833333333333333,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.335162729782002,15.923564462814905,-2.0987449003579144,3,1
2024-01-23 04:00:00,20.825589597304006,0.0,37.14206052593024,37.14206052593024,0.0,3.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,17.825589597304006,16.316470928626234,-2.3574387948679743,4,1
2024-01-23 04:10:00,20.569237501500776,0.0,37.14206052593024,37.14206052593024,0.0,3.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,17.569237501500776,16.572823024429464,-1.5381125748193796,4,1
2024-01-23 04:20:00,20.400691809438324,0.0,37.14206052593024,37.14206052593024,0.0,3.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,17.400691809438324,16.741368716491916,-1.0112741523747104,4,1
2024-01-23 04:30:00,20.277502975460187,0.0,37.14206052593024,37.14206052593024,0.0,3.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,17.277502975460187,16.864557550470053,-0.7391330038688224,4,1
2024-01-23 04:40:00,20.184278341999995,428.9208110591636,37.137380087032206,18.048686093952373,0.0053755712288058,3.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,17.184278341999995,16.95310174503221,-0.5593478007611523,4,1
2024-01-23 04:50:00,20.108101652583205,576.9145448964274,37.12653710377796,18.00000434284065,0.0072160404309743,3.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,17.108101652583205,17.018435451194758,-0.4570601365007434,4,1
2024-01-23 05:00:00,20.04079406536953,700.5390578084084,37.112999299411136,18.000044317337075,0.0087685591363503,3.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,17.04079406536953,17.072205234041608,-0.40384552328205814,5,1
2024-01-23 05:10:00,19.983438585701844,842.1996005973074,37.09699322687889,17.999973793575275,0.0105505028541921,3.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,16.983438585701844,17.113554641177043,-0.34413287800610703,5,1
2024-01-23 05:20:00,19.93495099675501,933.6177269289652,37.07898423781509,18.000134477229512,0.0117068652456274,3.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,16.93495099675501,17.144033241060082,-0.2909255336810048,5,1
2024-01-23 05:30:00,19.895251821093193,1181.0313911917062,37.05818840214207,18.003656322592654,0.014828146597479601,3.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,16.895251821093193,17.16293658104888,-0.23819505397089813,5,1
2024-01-23 05:40:00,19.861373550453152,1332.0058407920808,37.03428877024817,18.00002114466832,0.0167414733610119,3.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,16.861373550453152,17.172915219795016,-0.20326962384024938,5,1
2024-01-23 05:50:00,19.830419747543406,1435.9351676025522,37.008968468108165,18.000079717330948,0.018071817043985902,3.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,16.830419747543406,17.17854872056476,-0.18572281745847619,5,1
2024-01-23 06:00:00,19.801801042726424,1572.9731926012134,36.98260087862449,17.999967219007207,0.0198238760210036,3.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,16.801801042726424,17.180799835898064,-0.17171222890188886,6,1
2024-01-23 06:10:00,19.51593705236025,4525.836079271696,36.93298053349365,17.999982706545843,0.057187830013538506,3.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,16.51593705236025,17.417043481133398,-1.7151839421970436,6,1
2024-01-23 06:20:00,19.116965170678434,4651.470580763446,36.86589914692858,18.000017917682538,0.0589843667793437,3.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,16.116965170678434,17.748933976250143,-2.393831290090901,6,1
2024-01-23 06:30:00,18.890522250062038,4962.458876603256,36.80549761242688,18.35667137162541,0.06313580957890319,3.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,15.890522250062038,17.914975362364846,-1.3586575236983762,6,1
2024-01-23 06:40:00,18.774016902771947,5673.669179535236,36.74719740402403,18.000228299236433,0.0724030170799229,3.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,15.774016902771947,17.97318050125208,-0.6990320837405406,6,1
2024-01-23 06:50:00,18.70274953591049,5708.715127177112,36.6948442291851,17.999946121275343,0.07305315677079509,3.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,15.702749535910488,17.992094693274613,-0.4276042011687551,6,1
2024-01-23 07:00:00,18.64926194096958,6092.789586164817,36.64944547989885,17.999973090398736,0.07815798397465161,3.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,15.64926194096958,18.00018353892927,-0.3209255696454463,7,1
2024-01-23 07:10:00,20.178760732821225,107450.5487464421,36.45041146423185,28.50048338700452,3.193096674461207,3.0,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,17.178760732821225,16.271650731410624,9.176992751109864,7,1
2024-01-23 07:20:00,21.175977963772045,99980.45102511786,36.42501089818543,28.955972576631577,3.1943625959542423,3.0,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,18.175977963772045,15.249032934413382,5.983303385704922,7,1
2024-01-23 07:30:00,21.885680382286004,95661.94152315185,36.42500000447532,29.260929301053917,3.194503127293104,3.0,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,18.885680382286004,14.539319622189318,4.258214511083757,7,1
2024-01-23 07:40:00,22.373930057821166,92220.95877050288,36.42500000000185,29.513315542057317,3.192048260031383,3.0,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,19.373930057821166,14.051069942180686,2.9294980532109705,7,1
2024-01-23 07:50:00,22.722967112414345,89917.19342411075,36.42499999999999,29.682344143101822,3.1903289667145063,3.0,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,19.722967112414345,13.702032887585645,2.0942223275590734,7,1
2024-01-23 08:00:00,22.984728089031073,87857.39891221648,36.425,29.83394653855308,3.1889464421916585,3.0,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,19.984728089031073,13.440271910968924,1.5705658597003662,8,1
2024-01-23 08:10:00,23.229771403046442,90109.93098197617,36.42499999999999,29.794645983100914,3.251319567780134,3.0,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,20.229771403046442,13.195228596953548,1.470259884092215,8,1
2024-01-23 08:20:00,23.41966374581383,88541.52727213006,36.42499999999999,29.908131811052712,3.2503624354181624,3.0,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,20.41966374581383,13.005336254186162,1.1393540566043185,8,1
2024-01-23 08:30:00,23.54514859877971,87308.17001395629,36.42499999999999,29.997227381963462,3.24951165109641,3.0,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,20.54514859877971,12.879851401220279,0.7529091177952978,8,1
2024-01-23 08:40:00,23.62932905463883,86475.85956336546,36.425,30.05683615383945,3.2486608667746575,3.0,30121.44990287944,43.98468329668189,7614.088269188015,15346.769908090799,7160.591725600628,43.98468329668189,20.62932905463883,12.795670945361167,0.5050827351547156,8,1
2024-01-23 08:50:00,23.697472937255277,85899.37168285968,36.42499999999999,30.09763220519841,3.2478100824529053,3.0,30121.44990287944,487.7295316687802,7614.088269188015,15346.769908090799,7160.591725600628,487.7295316687802,20.697472937255277,12.727527062744713,0.40886329569867996,8,1
2024-01-23 09:00:00,23.759727441158265,85419.87717233093,36.42499999999999,30.13171545874906,3.247171994211591,3.0,30121.44990287944,768.4038266124849,7614.088269188015,15346.769908090799,7160.591725600628,768.4038266124849,20.759727441158265,12.665272558841725,0.3735270234179282,9,1
2024-01-23 09:10:00,22.814503064097533,1361.9120179629856,36.42683924376706,23.59882426600829,0.0177946858296533,2.8833333333333333,64306.34055457528,1070.8601493535305,19035.220672970037,34530.2322932043,10740.887588400941,1070.8601493535305,19.9311697307642,13.61233617966953,-5.671346262364395,9,1
2024-01-23 09:20:00,22.174879230199473,2044.1070923197028,36.437388704222144,18.13187469126221,0.0266667710849279,2.7666666666666666,64306.34055457528,1393.8786517331498,19035.220672970037,34530.2322932043,10740.887588400941,1393.8786517331498,19.408212563532807,14.262509474022671,-3.8377430033883613,9,1
2024-01-23 09:30:00,21.652704417994272,2223.3006669306715,36.45657282675907,18.001063974836374,0.0288203188993637,2.65,64306.34055457528,1736.3053665450786,19035.220672970037,34530.2322932043,10740.887588400941,1736.3053665450786,19.002704417994273,14.8038684087648,-3.1330488732312034,9,1
2024-01-23 09:40:00,21.0138139267036,2267.802699399992,36.4830548940721,17.999290974816056,0.029352059100459,2.533333333333333,64306.34055457528,2208.5546924930686,19035.220672970037,34530.2322932043,10740.887588400941,2208.5546924930686,18.480480593370267,15.469240967368496,-3.833342947744022,9,1
2024-01-23 09:50:00,20.691321273058907,2319.25071242955,36.516658936598944,17.999336679998784,0.0299635603317186,2.4166666666666665,64306.34055457528,2650.737657832314,19035.220672970037,34530.2322932043,10740.887588400941,2650.737657832314,18.27465460639224,15.825337663540036,-1.9349559218681662,9,1
2024-01-23 10:00:00,20.487867701330146,2363.540358317588,36.55698300270978,17.998920920859632,0.0304687135227591,2.3,64306.34055457528,3097.8955343547564,19035.220672970037,34530.2322932043,10740.887588400941,3097.8955343547564,18.187867701330145,16.069115301379632,-1.2207214303725706,10,1
2024-01-23 10:10:00,21.90980803495562,103995.12434272014,37.087832963160224,29.538421262356955,3.251330202584156,2.283333333333333,64306.34055457528,3010.186833310221,19035.220672970037,34530.2322932043,10740.887588400941,3010.186833310221,19.626474701622286,15.178024928204604,8.53164200175285,10,1
2024-01-23 10:20:00,22.858701577197277,96470.00282811797,37.174477316334,29.888602492274607,3.1963801219897348,2.2666666666666666,64306.34055457528,3440.63204527457,19035.220672970037,34530.2322932043,10740.887588400941,3440.63204527457,20.59203491053061,14.315775739136722,5.693361253449936,10,1
2024-01-23 10:30:00,23.510721794107123,90991.79713439434,37.19156890038924,30.03392845878095,3.077789672537732,2.25,64306.34055457528,3879.781028677481,19035.220672970037,34530.2322932043,10740.887588400941,3879.781028677481,21.260721794107123,13.680847106282119,3.9121213014590808,10,1
2024-01-23 10:40:00,23.90039318543425,78772.52818522007,37.20847124412538,28.489832416290714,2.3911081461779755,2.2333333333333334,64306.34055457528,4290.24371046798,19035.220672970037,34530.2322932043,10740.887588400941,4290.24371046798,21.667059852100916,13.308078058691127,2.338028347962762,10,1
2024-01-23 10:50:00,23.998137388312596,70870.87188547709,37.22370980590264,25.729616356463936,1.5171370222609808,2.216666666666667,64306.34055457528,4707.007568595424,19035.220672970037,34530.2322932043,10740.887588400941,4707.007568595424,21.78147072164593,13.22557241759004,0.5864652172700744,10,1
2024-01-23 11:00:00,24.000176691253934,67797.73353703239,37.23967895175415,24.674289056929364,1.2908117944226438,2.2,64306.34055457528,5129.311921883495,19035.220672970037,34530.2322932043,10740.887588400941,5129.311921883495,21.800176691253935,13.239502260500217,0.01223581764802617,11,1
2024-01-23 11:10:00,23.99992031727744,62672.55799448951,37.26776194719267,24.587619557507217,1.1824342713302367,2.166666666666667,71920.4288237633,5556.434705775158,26649.30894215805,34530.2322932043,10740.887588400941,5556.434705775158,21.83325365061077,13.267841629915228,-0.0015382438589668368,11,1
2024-01-23 11:20:00,23.9994791580025,59998.209217952026,37.30098076445884,24.452478405944156,1.1171448755952404,2.1333333333333337,71920.4288237633,5987.751619047768,26649.30894215805,34530.2322932043,10740.887588400941,5987.751619047768,21.866145824669168,13.301501606456341,-0.002646955649630911,11,1
2024-01-23 11:30:00,24.00001647305807,58504.745945631934,37.334674050047354,24.397927313212776,1.0819065248332542,2.1,71920.4288237633,6422.798883948426,26649.30894215805,34530.2322932043,10740.887588400941,6422.798883948426,21.90001647305807,13.334657576989283,0.003223890333423185,11,1
2024-01-23 11:40:00,24.000221329966347,56876.09052589842,37.36838736076608,24.34641198427444,1.04490446557523,2.066666666666667,71920.4288237633,7666.967831294616,26649.30894215805,34530.2322932043,10740.887588400941,7666.967831294616,21.93355466329968,13.368166030799731,0.0012291414496559128,11,1
2024-01-23 11:50:00,24.000041308817735,55590.611754048245,37.402169014238574,24.31127572181779,1.0159115285542728,2.033333333333333,71920.4288237633,8209.528748634026,26649.30894215805,34530.2322932043,10740.887588400941,8209.528748634026,21.966707975484404,13.402127705420838,-0.0010801268916722506,11,1
2024-01-23 12:00:00,23.999744188964634,54455.62011595514,37.43598827656577,24.281833413355933,0.9903836810723714,2.0,71920.4288237633,8749.598705542701,26649.30894215805,34530.2322932043,10740.887588400941,8749.598705542701,21.999744188964634,13.436244087601139,-0.001782719118608611,12,1
2024-01-23 12:10:00,23.99358708556843,74509.4104585067,37.43606686609467,27.340476590549102,1.7656440382965037,2.0166666666666666,71920.4288237633,9284.762825076103,26649.30894215805,34530.2322932043,10740.887588400941,9284.762825076103,21.976920418901763,13.442479780526241,-0.03694262037723206,12,1
2024-01-23 12:20:00,23.993318687186143,73634.54341499833,37.41983394703719,27.332250716230472,1.7462973116766594,2.033333333333333,71920.4288237633,9812.881587438931,26649.30894215805,34530.2322932043,10740.887588400941,9812.881587438931,21.959985353852808,13.426515259851048,-0.0016103902937132375,12,1
2024-01-23 12:30:00,23.994725786863913,72830.2325275701,37.40280158992734,27.322582758222126,1.7284843608632654,2.05,71920.4288237633,10332.156354769999,26649.30894215805,34530.2322932043,10740.887588400941,10332.156354769999,21.944725786863913,13.40807580306343,0.008442598066622509,12,1
2024-01-23 12:40:00,23.993557198912733,71298.17828058616,37.38576277910209,27.41127920579213,1.7100615109079542,2.0666666666666664,71920.4288237633,10822.126867196304,26649.30894215805,34530.2322932043,10740.887588400941,10822.126867196304,21.926890532246066,13.392205580189355,-0.007011527707085463,12,1
2024-01-23 12:50:00,23.99424529442898,70785.92240175583,37.36871863544365,27.373229264513256,1.6942073137351579,2.083333333333333,71920.4288237633,11294.37631175641,26649.30894215805,34530.2322932043,10740.887588400941,11294.37631175641,21.910911961095646,13.37447334101467,0.004128573097474941,12,1
2024-01-23 13:00:00,23.993971319788734,69660.83086484557,37.351671490942486,27.429781323209934,1.6796467467486171,2.1,71920.4288237633,11745.998848155388,26649.30894215805,34530.2322932043,10740.887588400941,11745.998848155388,21.893971319788733,13.357700171153752,-0.0016438478414642077,13,1
2024-01-23 13:10:00,23.99364331305275,67798.95554924531,37.23142586644084,27.419727155103136,1.6531129116751022,2.25,71920.4288237633,12931.830605862258,26649.30894215805,34530.2322932043,10740.887588400941,12931.830605862258,21.74364331305275,13.237782553388087,-0.0019680404159032605,13,1
2024-01-23 13:20:00,23.99375314490658,65981.19750067865,37.07873422869157,27.42183633134917,1.6345803431322723,2.4000000000000004,71920.4288237633,13312.624615950359,26649.30894215805,34530.2322932043,10740.887588400941,13312.624615950359,21.59375314490658,13.084981083784992,0.0006589911229823997,13,1
2024-01-23 13:30:00,23.994173954001422,64383.0778330355,36.925425618992726,27.396646775434498,1.6164348498552352,2.55,71920.4288237633,13660.11062954867,26649.30894215805,34530.2322932043,10740.887588400941,13660.11062954867,21.44417395400142,12.931251664991304,0.0025248545690459423,13,1
2024-01-23 13:40:00,23.993407000459975,62726.06781457724,36.77209625648398,27.384490491828338,1.598515819206572,2.7,71920.4288237633,13310.495714540093,26649.30894215805,34530.2322932043,10740.887588400941,13310.495714540093,21.293407000459975,12.778689256024002,-0.004601721248683077,13,1
2024-01-23 13:50:00,23.993525730509496,61373.95594769044,36.61870250777421,27.35712326195125,1.585341353895906,2.85,71920.4288237633,12948.47243636468,26649.30894215805,34530.2322932043,10740.887588400941,12948.47243636468,21.143525730509495,12.625176777264713,0.0007123802971307214,13,1
2024-01-23 14:00:00,23.993640746953613,59984.86190255474,36.465303270907015,27.333460814165523,1.5714731719489006,3.0,71920.4288237633,12576.486661119308,26649.30894215805,34530.2322932043,10740.887588400941,12576.486661119308,20.993640746953613,12.471662523953402,0.0006900986646982687,14,1
2024-01-23 14:10:00,23.448614865402888,16729.887073167927,36.42764310382594,18.70113457991287,0.2228629530830506,3.0,71920.4288237633,12197.314305353486,26649.30894215805,34530.2322932043,10740.887588400941,12197.314305353486,20.448614865402888,12.979028238423055,-3.2701552893043484,14,1
2024-01-23 14:20:00,23.037270030366034,16929.491675651643,36.426522639233696,18.12558223717121,0.2213102716958524,3.0,71920.4288237633,11814.322396389944,26649.30894215805,34530.2322932043,10740.887588400941,11814.322396389944,20.037270030366034,13.389252608867661,-2.4680690102211216,14,1
2024-01-23 14:30:00,22.702570067607272,16971.83860047815,36.42588834341229,18.1293067028196,0.221912910590427,3.0,71920.4288237633,11432.031844472678,26649.30894215805,34530.2322932043,10740.887588400941,11432.031844472678,19.702570067607272,13.723318275805017,-2.0081997765525728,14,1
2024-01-23 14:40:00,22.41930514786263,17047.008002941002,36.42551645734309,18.129728688336545,0.2229054922991383,3.0,71920.4288237633,9615.51179826665,26649.30894215805,34530.2322932043,10740.887588400941,9615.51179826665,19.41930514786263,14.006211309480463,-1.699589518467853,14,1
2024-01-23 14:50:00,22.097699979326553,17142.79372023642,36.425299431318095,18.13144496360337,0.2241816687817669,3.0,71920.4288237633,7665.612985272153,26649.30894215805,34530.2322932043,10740.887588400941,7665.612985272153,19.097699979326553,14.327599451991542,-1.9296310112164647,14,1
2024-01-23 15:00:00,21.877004387722316,17234.66004941659,36.425173064697226,18.137388894220408,0.2254578452643956,3.0,71920.4288237633,5819.765238888343,26649.30894215805,34530.2322932043,10740.887588400941,5819.765238888343,18.877004387722316,14.54816867697491,-1.3241735496254208,15,1
2024-01-23 15:10:00,23.07527212542225,104439.96466091112,36.56296027163825,29.645920665049555,3.6770894946142345,2.85,75727.4729583573,3943.5829685715676,30456.35307675206,34530.2322932043,10740.887588400941,3943.5829685715676,20.225272125422247,13.487688146215998,7.189606426199596,15,1
2024-01-23 15:20:00,23.75027298449257,87313.4871877892,36.71531628886357,28.58771191791113,2.8568789532008023,2.7,75727.4729583573,379.5950487110417,30456.35307675206,34530.2322932043,10740.887588400941,379.5950487110417,21.050272984492572,12.965043304370997,4.050005154421939,15,1
2024-01-23 15:30:00,23.976450960077923,71590.83879420972,36.85726732503149,27.47234861219486,1.8786057377437668,2.55,75727.4729583573,290.4232229128742,30456.35307675206,34530.2322932043,10740.887588400941,290.4232229128742,21.426450960077922,12.88081636495357,1.3570678535121061,15,1
2024-01-23 15:40:00,23.993255166707705,68547.78154041336,37.00300451174172,27.27611085668599,1.685943260068262,2.4,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,21.593255166707706,13.009749345034017,0.10082523977869329,15,1
2024-01-23 15:50:00,23.993262812874534,70690.14840990561,37.1571390719692,27.284286951054092,1.7129314357423104,2.25,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,21.743262812874534,13.163876259094664,4.5877000971472626e-05,15,1
2024-01-23 16:00:00,23.99322206506768,69747.12241877169,37.310256635527836,27.38143713744239,1.6805537110901367,2.1,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,21.89322206506768,13.317034570460155,-0.00024448684111888497,16,1
2024-01-23 16:10:00,23.993712587918733,71769.12789807783,37.451327780556674,27.36941213570761,1.7030144297307994,1.9666666666666668,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,22.027045921252068,13.457615192637942,0.0029431371063139977,16,1
2024-01-23 16:20:00,23.99361037881685,72286.46598821072,37.58804291896396,27.415965014201355,1.7000865582973033,1.8333333333333333,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,22.160277045483518,13.594432540147107,-0.0006132546112951331,16,1
2024-01-23 16:30:00,23.993965798233212,72899.00126573467,37.724669106967816,27.455463883724338,1.6982767484715882,1.7000000000000002,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,22.293965798233213,13.730703308734604,0.0021325164981718103,16,1
2024-01-23 16:40:00,23.99372709530376,73385.86877751519,37.86126875395403,27.501557373473933,1.6946831134972205,1.5666666666666669,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,22.427060428637095,13.867541658650268,-0.0014322175767063072,16,1
2024-01-23 16:50:00,23.99393063719792,73964.2716554271,37.997893436582075,27.543769953131424,1.692614580213593,1.4333333333333331,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,22.560597303864586,14.003962799384155,0.001221251364952991,16,1
2024-01-23 17:00:00,23.994321826351428,74482.02995899401,38.134486243189095,27.589223499537372,1.6897319571322846,1.3,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,22.694321826351427,14.140164416837667,0.002347134921045324,17,1
