DateTime,T_air_avg,Q_heating_total,T_supply_avg,T_return_avg,mdot_water_total,T_outdoor,Q_internal_no_solar,I_solar_total,Q_people_total,Q_lights_total,Q_equipment_total,Q_solar_total,dT_outdoor,dT_supply,dT_air_dt,hour,day_of_week
2024-01-23 17:10:00,23.993968571914394,78059.16423848853,38.245819360238286,27.53350152356954,1.7432680293947758,1.2000000000000002,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,22.793968571914395,14.251850788323893,-0.0021195266222022724,17,1
2024-01-23 17:20:00,23.994137878163638,78605.95368175958,38.34848084997298,27.56072997152925,1.7432041478222264,1.1,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,22.894137878163637,14.354342971809341,0.0010158374954656324,17,1
2024-01-23 17:30:00,23.994194816900976,78999.02751030729,38.45095134248192,27.595330440234825,1.7409680246066637,1.0,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,22.994194816900976,14.456756525580946,0.0003416324240248514,17,1
2024-01-23 17:40:00,23.994375564381837,79422.4875903891,38.55342046296808,27.62708709243201,1.7389726702422377,0.9,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,23.09437556438184,14.55904489858624,0.0010844848851689903,17,1
2024-01-23 17:50:00,23.994094154311664,79772.04853378634,38.65588112177644,27.662064949540124,1.7359051523405107,0.8,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,23.194094154311664,14.661786967464774,-0.0016884604210360976,17,1
2024-01-23 18:00:00,23.994323502263004,80190.21945755261,38.758352422312136,27.694659186046653,1.733983636245343,0.7,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,23.294323502263005,14.764028920049132,0.0013760877080386535,18,1
2024-01-23 18:10:00,23.999967956994478,60719.91064336541,38.83531074384346,24.206000031612167,0.9927595734087615,0.6166666666666667,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,23.38330129032781,14.83534278684898,0.03386672838884408,18,1
2024-01-23 18:20:00,24.000119947252024,61925.94212191703,38.9188577420201,24.251161616735438,1.010030379884647,0.5333333333333333,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,23.46678661391869,14.918737794768077,0.0009119415452758517,18,1
2024-01-23 18:30:00,23.999742339305712,63013.11022429483,39.0045822799337,24.26289833351193,1.0226041208733658,0.4499999999999999,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,23.549742339305713,15.004839940627988,-0.002265647677873517,18,1
2024-01-23 18:40:00,24.00024359917808,63769.0328120191,39.090247432248184,24.2741258996391,1.029672269020129,0.3666666666666667,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,23.633576932511414,15.090003833070103,0.00300755923421292,18,1
2024-01-23 18:50:00,23.99991008219567,64339.846471907185,39.17583256060691,24.28140866769946,1.0334275349668596,0.2833333333333333,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,23.716576748862334,15.175922478411245,-0.0020011018944714465,18,1
2024-01-23 19:00:00,23.999720460617514,64970.58035810311,39.261394716617744,24.28989342877338,1.0381858668527926,0.2,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,23.799720460617515,15.26167425600023,-0.001137729468929649,19,1
2024-01-23 19:10:00,23.048405624361116,1754.0261699654106,39.28835237121508,24.41079431265409,0.0197647832747112,0.1666666666666666,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,22.88173895769445,16.239946746853967,-5.707889017538385,19,1
2024-01-23 19:20:00,22.317171364536645,2387.4917099833187,39.29191938811232,18.11683544110136,0.0269503658588454,0.1333333333333333,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,22.18383803120331,16.974748023575675,-4.387405558946831,19,1
2024-01-23 19:30:00,21.72889709916224,2570.443625380504,39.29783611955416,18.000115993912807,0.0288734929194733,0.1,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,21.628897099162238,17.568939020391923,-3.529645592246432,19,1
2024-01-23 19:40:00,21.263815513003575,2642.486383958789,39.30589164072015,17.999849483959586,0.0296711032211162,0.0666666666666666,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,21.19714884633691,18.042076127716573,-2.790489516951986,19,1
2024-01-23 19:50:00,20.88831747388983,2710.0197379668807,39.31601402300447,18.00026255337025,0.0304155395026495,0.0333333333333333,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,20.854984140556496,18.42769654911464,-2.252988234682462,19,1
2024-01-23 20:00:00,20.50416233008555,2765.9604144719992,39.32809513977455,18.001114924390087,0.0310270407339091,0.0,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,20.50416233008555,18.823932809688998,-2.3049308628256924,20,1
2024-01-23 20:10:00,22.065989764777903,115897.24540869446,39.6286478130516,31.022205664568727,3.189214970993212,-0.1666666666666666,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,22.23265643144457,17.562658048273697,9.370964608154125,20,1
2024-01-23 20:20:00,23.069697678649465,107635.28372918307,39.81954084744826,31.400826933866515,3.097808163169295,-0.3333333333333333,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,23.403031011982797,16.749843168798794,6.022247483229371,20,1
2024-01-23 20:30:00,23.7305468290636,97931.36849034765,39.98941081034632,29.599641810169743,2.482784574678384,-0.5,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,24.2305468290636,16.258863981282722,3.9650949024848003,20,1
2024-01-23 20:40:00,23.996125199778902,79274.65994047224,40.13560552470995,24.95442377442585,1.2605457427722624,-0.6666666666666666,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,24.66279186644557,16.13948032493105,1.5934702242918206,20,1
2024-01-23 20:50:00,24.000192881070447,74355.95905466902,40.29407495107335,24.60867966211734,1.1340808837251646,-0.8333333333333334,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,24.83352621440378,16.2938820700029,0.02440608774927,20,1
2024-01-23 21:00:00,24.00011713279117,78070.6366980166,40.466198951421966,24.720854931436985,1.1862037303990545,-1.0,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,25.00011713279117,16.466081818630794,-0.0004544896756542016,21,1
2024-01-23 21:10:00,24.000409560935516,53461.934617204526,40.5205088885321,24.18150815716628,0.7827857236544603,-1.0,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,25.000409560935516,16.520099327596583,0.0017545688660689507,21,1
2024-01-23 21:20:00,23.99978730412894,54210.312048236796,40.52433959309754,24.185765500250703,0.793764137587579,-1.0,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,24.99978730412894,16.524552288968597,-0.0037335408394554292,21,1
2024-01-23 21:30:00,23.99994035608639,54599.865360226424,40.52490516253886,24.187556310548857,0.7995280546925817,-1.0,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,24.99994035608639,16.524964806452466,0.0009183117447051359,21,1
2024-01-23 21:40:00,24.000006344345028,54776.2772838961,40.52498653936213,24.18931859269906,0.802193861845292,-1.0,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,25.000006344345028,16.524980195017104,0.00039592955182143896,21,1
2024-01-23 21:50:00,24.00025901373557,54964.23308739424,40.52499810212085,24.190902223007825,0.8050239300970273,-1.0,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,25.00025901373557,16.524739088385278,0.0015160163432454965,21,1
2024-01-23 22:00:00,23.99991274842829,55060.42338022532,40.52499973394462,24.19219496995386,0.8064965130792673,-1.0,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,24.99991274842829,16.525086985516328,-0.0020775918436726215,22,1
2024-01-23 22:10:00,23.99989830495596,56387.77435473837,40.52499996341189,24.204617973136575,0.826567550871551,-1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,24.99989830495596,16.525101658455927,-8.666083398622959e-05,22,1
2024-01-23 22:20:00,23.999846225272748,56869.32104570496,40.524999995156804,24.20862745905387,0.8338312145382679,-1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,24.999846225272748,16.525153769884056,-0.0003124780992678211,22,1
2024-01-23 22:30:00,24.000236496904297,57188.2609655518,40.52499999936892,24.212768351642737,0.8387204424463865,-1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,25.000236496904297,16.524763502464626,0.002341629789292199,22,1
2024-01-23 22:40:00,23.999727730531987,57346.80484175786,40.52499999991858,24.214987344958963,0.8411600648074369,-1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,24.999727730531987,16.52527226938659,-0.0030525982338573954,22,1
2024-01-23 22:50:00,24.000180667038514,57637.662275345596,40.52499999998958,24.218958857520903,0.8456322598148153,-1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,25.000180667038514,16.52481933295107,0.002717619039160013,22,1
2024-01-23 23:00:00,24.00029624369116,57766.027267886064,40.52499999999869,24.22024371609846,0.8475823561952891,-1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,25.00029624369116,16.52470375630753,0.0006934599158796573,23,1
2024-01-23 23:10:00,23.999842162985434,57785.361445982235,40.52499999999985,24.21978956856553,0.847842424842624,-1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,24.999842162985434,16.525157837014415,-0.002724484234356339,23,1
2024-01-23 23:20:00,23.999522173547998,57825.86790051543,40.524999999999984,24.217813895202084,0.8483339553626792,-1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,24.999522173547998,16.525477826451986,-0.0019199366246169802,23,1
2024-01-23 23:30:00,23.999608216721455,57853.676617917066,40.525000000000006,24.21659551383084,0.8486785144471115,-1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,24.999608216721455,16.52539178327855,0.0005162590407437051,23,1
2024-01-23 23:40:00,23.99976047160168,57854.47146327348,40.525,24.214786395444154,0.8485960381812573,-1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,24.99976047160168,16.52523952839832,0.0009135292813411411,23,1
2024-01-23 23:50:00,24.000387263796675,57890.75695359529,40.52500000000001,24.21419660863244,0.8490975615190943,-1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,25.000387263796675,16.524612736203338,0.003760753169977704,23,1
2024-01-24 00:00:00,23.999854454609586,57798.10336782901,40.525,24.211755286264392,0.8476117228092555,-1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,24.999854454609586,16.525145545390412,-0.003196855122531872,0,2
2024-01-24 00:10:00,23.188761547437306,0.0,40.525000000000006,40.525000000000006,0.0,-1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,24.188761547437306,17.3362384525627,-4.866557443033685,0,2
2024-01-24 00:20:00,22.142300475308097,0.0,40.52499999999999,40.52499999999999,0.0,-1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.142300475308097,18.382699524691894,-6.2787664327752495,0,2
2024-01-24 00:30:00,21.695802816560732,0.0,40.525000000000006,40.525000000000006,0.0,-1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,22.695802816560732,18.829197183439273,-2.67898595248419,0,2
2024-01-24 00:40:00,21.337995624482712,0.0,40.52500000000002,40.52500000000002,0.0,-1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,22.337995624482712,19.187004375517308,-2.146843152468122,0,2
2024-01-24 00:50:00,20.94915829986567,0.0,40.525000000000006,40.525000000000006,0.0,-1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,21.94915829986567,19.575841700134337,-2.3330239477022587,0,2
2024-01-24 01:00:00,20.695280287716997,0.0,40.525000000000006,40.525000000000006,0.0,-1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,21.695280287716997,19.82971971228301,-1.52326807289203,1,2
2024-01-24 01:10:00,20.524171904064104,0.0,40.525000000000006,40.525000000000006,0.0,-1.1666666666666667,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,21.690838570730772,20.0008280959359,-1.026650301917357,1,2
2024-01-24 01:20:00,20.394075728815228,0.0,40.525000000000006,40.525000000000006,0.0,-1.3333333333333337,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,21.72740906214856,20.130924271184778,-0.7805770514932604,1,2
2024-01-24 01:30:00,20.286318847777693,0.0,40.525000000000006,40.525000000000006,0.0,-1.5,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,21.786318847777693,20.238681152222313,-0.646541286225208,1,2
2024-01-24 01:40:00,20.1929807366573,0.0,40.525000000000006,40.525000000000006,0.0,-1.6666666666666663,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,21.85964740332397,20.332019263342705,-0.5600286667223529,1,2
2024-01-24 01:50:00,20.118494842336712,615.324270836632,40.531782870745374,18.008030440226005,0.0065356233963298005,-1.8333333333333333,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,21.951828175670045,20.41328802840866,-0.4469153659235303,1,2
2024-01-24 02:00:00,20.052223018594322,557.2765564552808,40.5457679423778,17.999952658664416,0.0059132814081227,-2.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,22.052223018594322,20.493544923783478,-0.3976309424543416,2,2
2024-01-24 02:10:00,21.937110821037894,129781.33486567585,41.573986848223214,31.92461533656448,3.1857373900780486,-2.166666666666667,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,24.103777487704562,19.63687602718532,11.309326814661432,2,2
2024-01-24 02:20:00,23.16854523865751,120304.51573489972,41.86950940388519,32.19610905343619,3.059024729838043,-2.333333333333333,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,25.501878571990844,18.700964165227678,7.3886065057177035,2,2
2024-01-24 02:30:00,23.865908341481646,95825.0458231848,42.03872916048995,28.758630212052633,1.9910521705784703,-2.5,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,26.365908341481646,18.172820819008304,4.184178616944806,2,2
2024-01-24 02:40:00,23.999994259701893,73828.8921135334,42.16887988857605,24.473728313756435,0.9986522399788619,-2.666666666666667,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,26.66666092636856,18.168885628874158,0.8045155093214831,2,2
2024-01-24 02:50:00,23.999712233791676,75105.29950884182,42.33539148721499,24.47816149857323,1.00619049054886,-2.833333333333333,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,26.83304556712501,18.335679253423315,-0.001692155461299194,2,2
2024-01-24 03:00:00,23.999939881468574,72243.0379280421,42.503207425175844,24.4199126709857,0.9557452700236808,-3.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,26.999939881468574,18.50326754370727,0.0013658860613858792,3,2
2024-01-24 03:10:00,23.039255161161027,0.0,42.55684566397344,42.55684566397344,0.0,-3.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,26.039255161161027,19.517590502812414,-5.764108321845285,3,2
2024-01-24 03:20:00,21.845794678319653,0.0,42.55684566397344,42.55684566397344,0.0,-3.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,24.845794678319653,20.711050985653788,-7.160762897048244,3,2
2024-01-24 03:30:00,21.380154241545533,0.0,42.55684566397345,42.55684566397345,0.0,-3.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,24.380154241545533,21.176691422427915,-2.7938426206447176,3,2
2024-01-24 03:40:00,20.99211255643628,0.0,42.55684566397345,42.55684566397345,0.0,-3.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.99211255643628,21.56473310753717,-2.3282501106555245,3,2
2024-01-24 03:50:00,20.563296817710597,0.0,42.55684566397345,42.55684566397345,0.0,-3.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.563296817710597,21.99354884626285,-2.57289443235409,3,2
2024-01-24 04:00:00,20.2875675585878,85.94164041742128,42.55685496203472,30.325888389701362,0.0008404978026555,-3.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.2875675585878,22.26928740344692,-1.654375554736788,4,2
2024-01-24 04:10:00,20.114784910658727,851.2332095546254,42.56049679812952,18.001511783650905,0.008292049056010699,-3.333333333333333,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.44811824399206,22.445711887470793,-1.0366958875744317,4,2
2024-01-24 04:20:00,19.987021342280126,916.4116165547209,42.57158773076948,18.000087553048097,0.0089224193580016,-3.6666666666666665,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.653688008946794,22.584566388489353,-0.7665814102716055,4,2
2024-01-24 04:30:00,19.88047247888339,1234.2761004432944,42.59386191835141,18.000004164107672,0.012006305260973599,-4.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.88047247888339,22.713389439468017,-0.6392931803804132,4,2
2024-01-24 04:40:00,19.79615546977828,2244.4409666354727,42.64339317877128,18.001975264511877,0.0217904505958983,-4.333333333333333,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,24.129488803111613,22.847237708992996,-0.5059020546306598,4,2
2024-01-24 04:50:00,19.720675917555813,2374.1481526265666,42.72179928254968,17.99986405042237,0.0229746588044627,-4.666666666666667,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,24.38734258422248,23.00112336499387,-0.45287731333480963,4,2
2024-01-24 05:00:00,19.651369679355692,2834.619582234328,42.825895074903364,18.00015391947069,0.027315948063388197,-5.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,24.651369679355692,23.174525395547672,-0.415837429200721,5,2
2024-01-24 05:10:00,19.589905433013207,3077.512627984056,42.940350768961935,17.999950775771307,0.0295202579104018,-4.833333333333334,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,24.423238766346543,23.350445335948727,-0.36878547805491024,5,2
2024-01-24 05:20:00,19.535964513185988,3284.6678064989524,43.042233255992365,17.99994096686767,0.0313791439801991,-4.666666666666667,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,24.202631179852656,23.506268742806377,-0.3236455189633176,5,2
2024-01-24 05:30:00,19.48792154372294,3468.44587730363,43.12914918714822,17.999947160594413,0.0330202184735079,-4.5,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.98792154372294,23.64122764342528,-0.2882578167782839,5,2
2024-01-24 05:40:00,19.444148503157802,3622.5700837959394,43.19981018356358,18.00015830811006,0.0343910925833428,-4.333333333333334,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.777481836491134,23.755661680405776,-0.26263824339083186,5,2
2024-01-24 05:50:00,19.40380683881706,3771.4243383069743,43.25329533205041,17.999786556205464,0.0357278916921134,-4.166666666666667,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.57047350548373,23.849488493233352,-0.24204998604444228,5,2
2024-01-24 06:00:00,19.36620532841383,3890.3388513899145,43.28963475081892,18.00015158035203,0.0368019808163604,-4.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.36620532841383,23.92342942240509,-0.22560906241938739,6,2
2024-01-24 06:10:00,19.01067118562161,11223.471958156912,43.358197874114886,18.0044239978106,0.105898479141533,-4.166666666666667,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.17733785228828,24.347526688493275,-2.1332048567533164,6,2
2024-01-24 06:20:00,18.534434341356228,11572.531267993576,43.47435676136528,17.999982936418274,0.10867942468147651,-4.333333333333334,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,22.86776767468956,24.93992242000905,-2.8574210655922982,6,2
2024-01-24 06:30:00,18.276395508351246,11994.169685152918,43.60603659313466,18.000075991016566,0.1120608022869755,-4.5,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,22.776395508351246,25.329641084783415,-1.5482329980298886,6,2
2024-01-24 06:40:00,18.13254701781693,12300.5576042033,43.750155537732134,18.000301060376838,0.114280922743856,-4.666666666666666,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,22.799213684483597,25.617608519915205,-0.8630909432059042,6,2
2024-01-24 06:50:00,18.03499198856508,12663.056471305781,43.90355852999089,17.999911679817895,0.1169503029718034,-4.833333333333334,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,22.86832532189841,25.86856654142581,-0.5853301755111033,6,2
2024-01-24 07:00:00,18.001898602662436,16349.213787251858,44.083709302957345,18.010285712936238,0.1500108012632163,-5.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.001898602662436,26.08181070029491,-0.19856031541585395,7,2
2024-01-24 07:10:00,20.149970014277894,158952.94667188852,44.56837743183327,32.71753049438208,3.1849557319824386,-5.0,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,25.149970014277894,24.418407417555375,12.888428469692748,7,2
2024-01-24 07:20:00,21.478708751964255,149597.42080333992,44.62497548697371,33.40516829498762,3.184280421927048,-5.0,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,26.478708751964255,23.146266735009455,7.972432426118168,7,2
2024-01-24 07:30:00,22.437362687907992,144073.6064803082,44.624999989656374,33.7995074180806,3.183908203786281,-5.0,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,27.437362687907992,22.18763730174838,5.75192361566242,7,2
2024-01-24 07:40:00,23.090699462414324,139530.87482699184,44.62499999999565,34.135193606677625,3.182193341637751,-5.0,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,28.090699462414324,21.534300537581327,3.920020647037994,7,2
2024-01-24 07:50:00,23.536837034132336,134173.51636739325,44.625,33.1605799629906,2.8777054478770876,-5.0,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,28.536837034132336,21.088162965867664,2.676825430308071,7,2
2024-01-24 08:00:00,23.86818728926585,129800.78394503961,44.62500000000001,32.953991459907144,2.6609248024916994,-5.0,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,28.86818728926585,20.756812710734156,1.9881015308010888,8,2
2024-01-24 08:10:00,23.995800590528454,122362.25924482243,44.75233377571637,25.950883149636216,1.5569685735478973,-5.166666666666667,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,29.16246725719512,20.75653318518792,0.7656798075756157,8,2
2024-01-24 08:20:00,23.999775659025282,117436.77803577839,44.91920671632055,25.533446655544687,1.4492556849453848,-5.333333333333334,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,29.333108992358618,20.91943105729527,0.023850410980969627,8,2
2024-01-24 08:30:00,23.998888111207112,116339.44379477887,45.08874108731776,25.45573955591952,1.4176275900423172,-5.5,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,29.498888111207112,21.089852976110645,-0.005325286909020122,8,2
2024-01-24 08:40:00,24.000237707978005,113253.25920162578,45.25732456039137,25.24905285078074,1.3541273298383536,-5.666666666666667,30121.44990287944,61.299117643103585,7614.088269188015,15346.769908090799,7160.591725600628,61.299117643103585,29.666904374644673,21.257086852413362,0.008097580625360479,8,2
2024-01-24 08:50:00,24.000113398115914,110766.93865088557,45.42617704067167,25.10417473757065,1.303942735688001,-5.833333333333333,30121.44990287944,1523.1522646389105,7614.088269188015,15346.769908090799,7160.591725600628,1523.1522646389105,29.833446731449246,21.426063642555754,-0.000745859172546659,8,2
2024-01-24 09:00:00,24.000424720179996,108932.10205360582,45.59534357407548,25.002318540844392,1.2654561016837933,-6.0,30121.44990287944,2376.923806313464,7614.088269188015,15346.769908090799,7160.591725600628,2376.923806313464,30.000424720179996,21.594918853895482,0.0018679323844921214,9,2
2024-01-24 09:10:00,22.733721585255203,2869.578801159382,45.64206304861012,23.65708331570877,0.0249971068534887,-6.0,64306.34055457528,3292.745761756233,19035.220672970037,34530.2322932043,10740.887588400941,3292.745761756233,28.733721585255203,22.908341463354915,-7.600218809548757,9,2
2024-01-24 09:20:00,21.87572508790844,3663.891917434519,45.64263336385277,18.076672774091,0.0317904677369102,-6.0,64306.34055457528,4267.02594522846,19035.220672970037,34530.2322932043,10740.887588400941,4267.02594522846,27.87572508790844,23.766908275944328,-5.147978984080588,9,2
2024-01-24 09:30:00,21.170890253947825,3763.384562639253,45.64319094778435,18.00030659617278,0.0325690873170854,-6.0,64306.34055457528,5295.52661207647,19035.220672970037,34530.2322932043,10740.887588400941,5295.52661207647,27.170890253947825,24.472300693836523,-4.229009003763686,9,2
2024-01-24 09:40:00,20.627440851321552,3766.645337882576,45.6437104094648,17.999441943275297,0.0325956743271402,-6.0,64306.34055457528,7184.393917683849,19035.220672970037,34530.2322932043,10740.887588400941,7184.393917683849,26.627440851321552,25.01626955814325,-3.2606964157576357,9,2
2024-01-24 09:50:00,20.20354262942487,3769.608521581622,45.6441913790329,18.00072500801306,0.0326222613371949,-6.0,64306.34055457528,8690.8906518309,19035.220672970037,34530.2322932043,10740.887588400941,8690.8906518309,26.20354262942487,25.440648749608027,-2.543389331380091,9,2
2024-01-24 10:00:00,19.78673592468567,3763.4769427253073,45.64463531452077,18.001074236060255,0.0325690873170854,-6.0,64306.34055457528,10253.08042414198,19035.220672970037,34530.2322932043,10740.887588400941,10253.08042414198,25.78673592468567,25.8578993898351,-2.5008402284352087,10,2
2024-01-24 10:10:00,21.90574429342453,153016.42406133868,45.49990046927453,33.30608845918645,3.0685492228839424,-5.833333333333333,64306.34055457528,11864.525494935731,19035.220672970037,34530.2322932043,10740.887588400941,11864.525494935731,27.73907762675786,23.59415617585,12.714050212433165,10,2
2024-01-24 10:20:00,23.200279865092174,136700.86335378652,45.33047665882472,33.218701713189596,2.82787131558842,-5.666666666666666,64306.34055457528,13518.036241635114,19035.220672970037,34530.2322932043,10740.887588400941,13518.036241635114,28.866946531758842,22.130196793732548,7.767213430005867,10,2
2024-01-24 10:30:00,23.86210607471913,107239.96466522156,45.16511176743391,28.39660209660982,1.7667805103175054,-5.5,64306.34055457528,15205.687073278621,19035.220672970037,34530.2322932043,10740.887588400941,15205.687073278621,29.36210607471913,21.303005692714784,3.9709572577617323,10,2
2024-01-24 10:40:00,23.999789961329004,84673.88430216021,45.03275851297946,24.347947428290556,0.9793117416788828,-5.333333333333333,64306.34055457528,16464.708727640125,19035.220672970037,34530.2322932043,10740.887588400941,16464.708727640125,29.333123294662336,21.03296855165046,0.8261033196592464,10,2
2024-01-24 10:50:00,24.000235625141382,84416.77525759865,44.866878141814034,24.40807349668099,0.9871251585626784,-5.166666666666667,64306.34055457528,17733.589012609165,19035.220672970037,34530.2322932043,10740.887588400941,17733.589012609165,29.16690229180805,20.866642516672652,0.002673982874270564,10,2
2024-01-24 11:00:00,24.00067953330395,80524.7325287504,44.69871622335991,24.343015236869107,0.9463830349754739,-5.0,64306.34055457528,19005.10667368791,19035.220672970037,34530.2322932043,10740.887588400941,19005.10667368791,29.00067953330395,20.69803669005596,0.0026634489753973867,11,2
2024-01-24 11:10:00,23.99942915144654,71422.95020897158,44.24160766432585,24.218376987573226,0.8533503144111513,-4.333333333333334,71920.4288237633,20271.800797790598,26649.30894215805,34530.2322932043,10740.887588400941,20271.800797790598,28.332762484779877,20.242178512879306,-0.007502291144440676,11,2
2024-01-24 11:20:00,23.99957249841181,67327.77182008603,43.59632026282247,24.20002015433224,0.8304224184459886,-3.6666666666666674,71920.4288237633,21526.052847076622,26649.30894215805,34530.2322932043,10740.887588400941,21526.052847076622,27.666239165078476,19.596747764410665,0.0008600817916004644,11,2
2024-01-24 11:30:00,23.999836616270073,63379.82000704689,42.92602942253297,24.18787701995729,0.8091852408692123,-3.0,71920.4288237633,22760.150834285945,26649.30894215805,34530.2322932043,10740.887588400941,22760.150834285945,26.999836616270073,18.926192806262897,0.0015847071495898035,11,2
2024-01-24 11:40:00,24.000343765925397,59870.3683859526,42.25112769553623,24.180365854045764,0.7926093411790732,-2.333333333333333,71920.4288237633,23219.562384509245,26649.30894215805,34530.2322932043,10740.887588400941,23219.562384509245,26.33367709925873,18.250783929610837,0.003042897931941013,11,2
2024-01-24 11:50:00,23.99983299770452,56449.64424561661,41.57551005690341,24.175611879908693,0.7761367016587661,-1.6666666666666663,71920.4288237633,23640.016088510947,26649.30894215805,34530.2322932043,10740.887588400941,23640.016088510947,25.666499664371187,17.575677059198892,-0.0030646093252642004,11,2
2024-01-24 12:00:00,23.99990528838554,53401.64267200192,40.8991460742018,24.172881744664785,0.7637995160938017,-1.0,71920.4288237633,24018.974324495684,26649.30894215805,34530.2322932043,10740.887588400941,24018.974324495684,24.99990528838554,16.89924078581626,0.0004337440861306163,12,2
2024-01-24 12:10:00,23.99670454417552,76900.99515338625,40.42979421524945,28.70859130609919,1.569600529556444,-0.8333333333333334,71920.4288237633,24353.950380705974,26649.30894215805,34530.2322932043,10740.887588400941,24353.950380705974,24.83003787750885,16.433089671073933,-0.019204465260138193,12,2
2024-01-24 12:20:00,23.997706311353884,75154.63008674112,40.22920811393911,28.6650003461712,1.5547607702006683,-0.6666666666666667,71920.4288237633,24642.501048890786,26649.30894215805,34530.2322932043,10740.887588400941,24642.501048890786,24.664372978020552,16.231501802585225,0.00601060307019452,12,2
2024-01-24 12:30:00,24.002209225747787,73724.79306598245,40.058142023647534,28.614583071942036,1.5412609291655712,-0.5,71920.4288237633,24882.21226119146,26649.30894215805,34530.2322932043,10740.887588400941,24882.21226119146,24.502209225747787,16.055932797899747,0.027017486363419607,12,2
2024-01-24 12:40:00,24.00770257783425,72011.14860013059,39.887599810680776,28.637051480400036,1.5312629221479983,-0.3333333333333333,71920.4288237633,24510.89549516284,26649.30894215805,34530.2322932043,10740.887588400941,24510.89549516284,24.341035911167584,15.879897232846524,0.03296011251878639,12,2
2024-01-24 12:50:00,24.015933851283044,70997.11327227743,39.71701063897138,28.560693489506335,1.5224518181710596,-0.1666666666666666,71920.4288237633,24097.672457853147,26649.30894215805,34530.2322932043,10740.887588400941,24097.672457853147,24.182600517949712,15.701076787688336,0.04938764069275692,12,2
2024-01-24 13:00:00,24.02296743663809,69589.19107400594,39.54643334829674,28.554329668021804,1.5145537487752472,0.0,71920.4288237633,23644.18222784068,26649.30894215805,34530.2322932043,10740.887588400941,23644.18222784068,24.02296743663809,15.523465911658647,0.04220151213027634,13,2
2024-01-24 13:10:00,24.029892834432484,69113.88122114952,39.50115567648374,28.536452304998118,1.5079679572336975,0.0,71920.4288237633,23151.918771081328,26649.30894215805,34530.2322932043,10740.887588400941,23151.918771081328,24.029892834432484,15.471262842051257,0.041552386766362304,13,2
2024-01-24 13:20:00,24.035581679349832,68562.82562316244,39.500029313308566,28.56017360234992,1.4993424315066444,0.0,71920.4288237633,22622.045197567,26649.30894215805,34530.2322932043,10740.887588400941,22622.045197567,24.035581679349832,15.464447633958734,0.03413306950408668,13,2
2024-01-24 13:30:00,24.040171468043653,68079.0353896041,39.50000075991255,28.583349947876464,1.4919274099817001,0.0,71920.4288237633,22055.08446661301,26649.30894215805,34530.2322932043,10740.887588400941,22055.08446661301,24.040171468043653,15.4598292918689,0.027538732162923907,13,2
2024-01-24 13:40:00,24.04382802261364,67734.8627734003,39.500000020039785,28.596298914242862,1.4861479114280094,0.0,71920.4288237633,21009.79102664443,26649.30894215805,34530.2322932043,10740.887588400941,21009.79102664443,24.04382802261364,15.456171997426146,0.02193932741991489,13,2
2024-01-24 13:50:00,24.045949772740528,67423.7378089756,39.50000000053568,28.610904862163274,1.4813058946195747,0.0,71920.4288237633,19953.8158544387,26649.30894215805,34530.2322932043,10740.887588400941,19953.8158544387,24.045949772740528,15.45405022779515,0.012730500761335861,13,2
2024-01-24 14:00:00,24.047024112565342,67255.48927209988,39.50000000001448,28.616677566877826,1.4783932083471942,0.0,71920.4288237633,18890.068064287647,26649.30894215805,34530.2322932043,10740.887588400941,18890.068064287647,24.047024112565342,15.452975887449139,0.006446038948887178,14,2
2024-01-24 14:10:00,23.459253594389423,19602.615995839835,39.46175867354335,18.793351155810747,0.2242454776058983,0.1666666666666666,71920.4288237633,17819.58913586152,26649.30894215805,34530.2322932043,10740.887588400941,17819.58913586152,23.292586927722756,16.002505079153927,-3.526623109055514,14,2
2024-01-24 14:20:00,23.01703896121915,19746.73532346217,39.36613534253489,18.15260322642217,0.2226927962187001,0.3333333333333333,71920.4288237633,16740.35360798258,26649.30894215805,34530.2322932043,10740.887588400941,16740.35360798258,22.683705627885818,16.34909638131574,-2.6532877990216406,14,2
2024-01-24 14:30:00,22.65776079061499,19637.760090384734,39.2402504130273,18.1504157691998,0.2227636949121794,0.5,71920.4288237633,15644.931786767978,26649.30894215805,34530.2322932043,10740.887588400941,15644.931786767978,22.15776079061499,16.582489622412307,-2.1556690236249594,14,2
2024-01-24 14:40:00,22.353685169252415,19582.77327987032,39.09500378580894,18.15752819570492,0.2237562766208907,0.6666666666666666,71920.4288237633,13004.521524520911,26649.30894215805,34530.2322932043,10740.887588400941,13004.521524520911,21.687018502585747,16.741318616556526,-1.824453728175449,14,2
2024-01-24 14:50:00,22.01362215295946,19506.272506637382,38.93852337318643,18.16184053350373,0.2246070609426431,0.8333333333333334,71920.4288237633,10191.721565696687,26649.30894215805,34530.2322932043,10740.887588400941,10191.721565696687,21.180288819626128,16.924901220226968,-2.0403780977577313,14,2
2024-01-24 15:00:00,21.787246910784095,19424.710892845465,38.775523017231535,18.16378300794204,0.2254578452643956,1.0,71920.4288237633,7921.355495570947,26649.30894215805,34530.2322932043,10740.887588400941,7921.355495570947,20.787246910784095,16.98827610644744,-1.3582514530521905,15,2
2024-01-24 15:10:00,23.049475268950793,113478.2451508973,38.80330323303342,30.83936050608338,3.4266810207029943,0.6666666666666667,75727.4729583573,5474.434699214086,30456.35307675206,34530.2322932043,10740.887588400941,5474.434699214086,22.382808602284125,15.753827964082625,7.573370149000191,15,2
2024-01-24 15:20:00,23.764758175701473,96641.14041110296,39.11711770265755,29.432885784173358,2.685882881495316,0.3333333333333334,75727.4729583573,431.0650997627186,30456.35307675206,34530.2322932043,10740.887588400941,431.0650997627186,23.43142484236814,15.352359526956079,4.29169744050408,15,2
2024-01-24 15:30:00,23.9924340647954,76649.88107100755,39.421595432076046,28.228578215930696,1.650593533349475,0.0,75727.4729583573,322.57979690142304,30456.35307675206,34530.2322932043,10740.887588400941,322.57979690142304,23.9924340647954,15.429161367280646,1.366055334563562,15,2
2024-01-24 15:40:00,23.995162973358838,76909.09733057964,39.75533925229217,28.29626109644932,1.6056532062395266,-0.3333333333333332,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,24.32849630669217,15.76017627893333,0.016373451380623294,15,2
2024-01-24 15:50:00,23.99628727311825,80746.33562698026,40.09863549945911,28.319562834291144,1.6399682490322147,-0.6666666666666667,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,24.662953939784916,16.102348226340858,0.006745798556465843,15,2
2024-01-24 16:00:00,23.995470861204957,79610.93429120262,40.43838100812047,28.529985143643433,1.5993487516576361,-1.0,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,24.995470861204957,16.442910146915516,-0.004898471479748423,16,2
2024-01-24 16:10:00,23.996215617869282,82612.01919889559,40.78082451187523,28.562164237503897,1.617496559596462,-1.3333333333333337,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,25.329548951202614,16.78460889400595,0.004468539985950315,16,2
2024-01-24 16:20:00,23.996255004171115,83741.60352150115,41.12222888037675,28.693055631885652,1.6118430437827085,-1.6666666666666667,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,25.662921670837783,17.125973876205638,0.0002363178109945352,16,2
2024-01-24 16:30:00,23.996424348590892,85034.35520219844,41.46361576165532,28.803748875660865,1.6069005591255423,-2.0,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,25.996424348590892,17.467191413064427,0.0010160665186660367,16,2
2024-01-24 16:40:00,23.99673657676328,86221.21314911352,41.804980925912695,28.92636196588175,1.6016534497565642,-2.333333333333333,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,26.33006991009661,17.808244349149415,0.0018733690343211151,16,2
2024-01-24 16:50:00,23.996930147306408,87431.1548445647,42.14633905341199,29.046111972501688,1.5966550878852614,-2.6666666666666665,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,26.663596813973076,18.149408906105585,0.0011614232587717765,16,2
2024-01-24 17:00:00,23.996875672468345,88620.54085903223,42.48771181788256,29.16719036399137,1.5916108392077055,-3.0,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,26.996875672468345,18.490836145414217,-0.00032684902837587515,17,2
2024-01-24 17:10:00,23.99704870848182,92673.54115164056,42.70221010331607,29.12218162265826,1.6325962538570802,-3.1666666666666665,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,27.163715375148488,18.70516139483425,0.0010382160808504182,17,2
2024-01-24 17:20:00,23.99700757252675,93508.56760369509,42.87394578058342,29.17543395569499,1.6330584668287167,-3.333333333333333,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,27.330340905860083,18.876938208056668,-0.0002468157304136298,17,2
2024-01-24 17:30:00,23.99759201503235,94388.09130199766,43.04479145264865,29.222747974386174,1.633686301313882,-3.5,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,27.49759201503235,19.047199437616303,0.0035066550335898228,17,2
2024-01-24 17:40:00,23.997139080814346,95103.72529741199,43.21561387880016,29.27954838964625,1.6326047986379457,-3.6666666666666665,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,27.663805747481014,19.218474797985817,-0.0027176053080211204,17,2
2024-01-24 17:50:00,23.99745932185988,95984.36828718212,43.38647163011653,29.32804429205326,1.6333809593799202,-3.8333333333333335,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,27.83079265519321,19.389012308256653,0.0019214462731937942,17,2
2024-01-24 18:00:00,23.99765465420624,96737.10877651091,43.55728415896461,29.382666550695863,1.6326965304584689,-4.0,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,27.99765465420624,19.559629504758373,0.0011719940781702576,18,2
2024-01-24 18:10:00,23.99988607361342,70753.58511006035,43.698428079144506,24.122375075538883,0.8646524883474834,-4.166666666666667,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,28.16655274028009,19.698542005531085,0.013388516443086473,18,2
2024-01-24 18:20:00,24.00034238982068,72104.30021445929,43.86272267168035,24.150041605907845,0.875062733964809,-4.333333333333334,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,28.333675723154016,19.86238028185967,0.0027378972435556648,18,2
2024-01-24 18:30:00,24.00007102690257,72959.97076751589,44.033256111066414,24.153113105736413,0.8779885766640874,-4.5,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,28.50007102690257,20.033185084163843,-0.0016281775086568473,18,2
2024-01-24 18:40:00,24.00038840183053,73637.05117815823,44.20406861366502,24.155903582941725,0.8787098167645346,-4.666666666666666,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,28.6670550684972,20.20368021183449,0.0019042495677581428,18,2
2024-01-24 18:50:00,24.00022963365286,74108.00208133533,44.37485384743691,24.15488400582441,0.8768157044582445,-4.833333333333334,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,28.833562966986193,20.37462421378405,-0.0009526090660187947,18,2
2024-01-24 19:00:00,23.999846735650927,74567.83383054969,44.54550228594095,24.15268946219692,0.8747785237126771,-5.0,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,28.999846735650927,20.54565555029002,-0.0022973880116055057,19,2
2024-01-24 19:10:00,22.925910232819014,2606.386847033567,44.60259461607664,23.477786386829795,0.0235879953205862,-5.0,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,27.925910232819014,21.676684383257623,-6.443619016991477,19,2
2024-01-24 19:20:00,22.105571284319165,3265.11034907796,44.6041102708294,18.082480016179414,0.0294432145635039,-5.0,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,27.105571284319165,22.498538986510237,-4.922033690999093,19,2
2024-01-24 19:30:00,21.448291017011382,3434.183498201586,44.60559782837932,18.000888690835996,0.0308808121786079,-5.0,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,26.448291017011382,23.157306811367935,-3.9436816038466986,19,2
2024-01-24 19:40:00,20.935699628997323,3501.080456349808,44.60701622807356,17.999483367298808,0.0314790199048401,-5.0,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,25.935699628997323,23.67131659907624,-3.075548328084352,19,2
2024-01-24 19:50:00,20.52742009387309,3563.370171403263,44.60835681990318,17.999384619006868,0.0320373471159901,-5.0,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,25.52742009387309,24.08093672603009,-2.4496772107453992,19,2
2024-01-24 20:00:00,20.114497727282778,3613.9684160399447,44.6096159693829,17.998237886971026,0.0324893262869211,-5.0,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,25.114497727282778,24.495118242100123,-2.4775341995418714,20,2
2024-01-24 20:10:00,22.094705232805286,145019.89928166245,44.62313342370092,33.36785744203774,3.1048252297364436,-5.0,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,27.094705232805286,22.528428190895635,11.881245033135045,20,2
2024-01-24 20:20:00,23.309349364275356,128365.22404210501,44.6249990036435,32.65267463857184,2.7255606901388734,-5.0,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,28.309349364275356,21.315649639368146,7.287864788820421,20,2
2024-01-24 20:30:00,23.91044796874222,98872.54631078913,44.62499999809541,26.93762728925428,1.4861656645700825,-5.0,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,28.91044796874222,20.714552029353193,3.606591626801176,20,2
2024-01-24 20:40:00,23.999827137391673,82333.58835385331,44.624999999899636,24.379867902344674,0.9729267565037184,-5.0,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,28.999827137391673,20.625172862507963,0.536275011896727,20,2
2024-01-24 20:50:00,24.00005677205575,87140.51731785368,44.62499999999108,24.522319891078027,1.0370265854831022,-5.0,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,29.00005677205575,20.624943227935333,0.001377807984461299,20,2
2024-01-24 21:00:00,23.999257319390342,84321.70414376687,44.62499999999927,24.439238938497137,0.9993508014021331,-5.0,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,28.999257319390342,20.625742680608926,-0.004796715992448242,21,2
2024-01-24 21:10:00,23.999746989306637,56085.42303548828,44.53958823233067,24.07155028967899,0.6555374460946757,-4.833333333333334,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,28.833080322639972,20.539841243024036,0.002938019497769062,21,2
2024-01-24 21:20:00,24.00003030655294,57009.16144871302,44.38478314188903,24.079634139880156,0.6716796497851942,-4.666666666666667,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,28.666696973219608,20.38475283533609,0.0016999034778208966,21,2
2024-01-24 21:30:00,24.00025832820833,57468.628340982,44.21568294099404,24.08737116740172,0.6830416695799746,-4.5,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,28.50025832820833,20.215424612785714,0.0013681299323309304,21,2
2024-01-24 21:40:00,23.999634573094294,57750.47030231645,44.04388320719808,24.094428923728938,0.6925453593810071,-4.333333333333334,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,28.332967906427626,20.044248634103784,-0.003742530684206713,21,2
2024-01-24 21:50:00,23.99962558753434,58103.70122162624,43.871642768704525,24.10279758638796,0.7031471420118018,-4.166666666666667,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,28.166292254201007,19.872017181170186,-5.391335972859679e-05,21,2
2024-01-24 22:00:00,23.99976009537929,58369.919643035915,43.699431760913455,24.1115211149537,0.7128935730193389,-4.0,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,27.99976009537929,19.699671665534165,0.000807047069706357,22,2
2024-01-24 22:10:00,24.00042944717773,59337.87737032165,43.61720080826361,24.11579748958423,0.7279304063755958,-4.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,28.00042944717773,19.61677136108588,0.0040161107906371285,22,2
2024-01-24 22:20:00,23.999999807114524,59416.50862656262,43.60290130934294,24.11426262047205,0.7293724294913809,-4.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,27.999999807114524,19.602901502228416,-0.002577840379238694,22,2
2024-01-24 22:30:00,24.000029922327,59391.70321536738,43.60048990470956,24.1106927295535,0.7290245922720503,-4.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,28.000029922327,19.600459982382564,0.00018069127484920955,22,2
2024-01-24 22:40:00,24.000280060237866,59255.01518076938,43.60008288425554,24.107357875254586,0.7272375178837917,-4.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,28.000280060237866,19.599802824017676,0.0015008274652075215,22,2
2024-01-24 22:50:00,23.99999526197589,59066.38322907555,43.600014094360006,24.10377915493447,0.7247919270089983,-4.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,27.99999526197589,19.600018832384116,-0.0017087895718574941,22,2
2024-01-24 23:00:00,24.000180977381714,58944.27930140509,43.60000240932675,24.100465218055376,0.723171123852561,-4.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,28.000180977381714,19.599821431945035,0.001114292434941433,23,2
2024-01-24 23:10:00,23.999920656641365,59161.807578514316,43.60000041189466,24.103381465000474,0.7259485617198679,-4.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,27.999920656641365,19.600079755253297,-0.0015619244420932432,23,2
