DateTime,T_air_avg,Q_heating_total,T_supply_avg,T_return_avg,mdot_water_total,T_outdoor,Q_internal_no_solar,I_solar_total,Q_people_total,Q_lights_total,Q_equipment_total,Q_solar_total,dT_outdoor,dT_supply,dT_air_dt,hour,day_of_week
2024-01-24 23:20:00,23.99954084156738,59422.99673395336,43.600000069910365,24.105609282077655,0.7292368395351921,-4.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,27.99954084156738,19.600459228342984,-0.002278890443903947,23,2
2024-01-24 23:30:00,24.000292147133017,59749.23750056942,43.60000001176243,24.108905971320397,0.7333644754581385,-4.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,28.000292147133017,19.599707864629416,0.0045078333938164405,23,2
2024-01-24 23:40:00,24.000022524335474,59913.38187941961,43.60000000196261,24.11225123833316,0.73550542554101,-4.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,28.000022524335474,19.59997747762714,-0.0016177367852563407,23,2
2024-01-24 23:50:00,24.00007408359135,60224.90516025502,43.60000000032526,24.11489887714839,0.7394301911407696,-4.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,28.00007408359135,19.59992591673391,0.0003093555352577937,23,2
2024-01-25 00:00:00,23.9999969814071,60448.523275837535,43.60000000005344,24.118461046709722,0.7423114385049,-4.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,27.9999969814071,19.60000301864634,-0.00046261310549766677,0,3
2024-01-25 00:10:00,23.152882077414866,0.0,43.60000000001891,43.60000000001891,0.0,-3.8333333333333335,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,26.986215410748198,20.447117922604043,-5.082689423953411,0,3
2024-01-25 00:20:00,22.058210727761246,0.0,43.600000000018895,43.600000000018895,0.0,-3.666666666666667,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,25.724877394427914,21.54178927225765,-6.568028097921719,0,3
2024-01-25 00:30:00,21.590054592246826,0.0,43.60000000001892,43.60000000001892,0.0,-3.5,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,25.090054592246826,22.009945407772097,-2.808936813086518,0,3
2024-01-25 00:40:00,21.22964677548481,0.0,43.60000000001893,43.60000000001893,0.0,-3.333333333333333,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,24.56298010881814,22.37035322453412,-2.1624469005720997,0,3
2024-01-25 00:50:00,20.927711783781525,0.0,43.60000000001892,43.60000000001892,0.0,-3.1666666666666665,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,24.094378450448193,22.672288216237398,-1.8116099502197045,0,3
2024-01-25 01:00:00,20.602141505782793,0.0,43.60000000001892,43.60000000001892,0.0,-3.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.602141505782793,22.99785849423613,-1.9534216679923944,1,3
2024-01-25 01:10:00,20.38920452763671,31.101630328973147,43.59981777481001,30.842437503785437,0.00029161870463769997,-3.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.38920452763671,23.210613247173303,-1.2776218688764942,1,3
2024-01-25 01:20:00,20.247902984979792,851.1738730268289,43.589396939788394,18.00001398808044,0.0079576015392242,-3.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.247902984979792,23.341493954808602,-0.8478092559415131,1,3
2024-01-25 01:30:00,20.135717841516154,982.5869499451802,43.56842945371049,18.00005000860943,0.0091937249608239,-3.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.135717841516154,23.43271161219434,-0.6731108607818257,1,3
2024-01-25 01:40:00,20.059092289684674,572.3598865474387,43.550927840808335,18.000181639218074,0.0053590686331809,-3.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.059092289684674,23.49183555112366,-0.45975331098888006,1,3
2024-01-25 01:50:00,19.993256946597587,888.6870597726306,43.534784566454874,18.00007906657357,0.0083261018912163,-3.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,22.993256946597587,23.541527619857288,-0.39501205852252497,1,3
2024-01-25 02:00:00,19.92574779091328,1094.5572143997354,43.513276470800406,18.00000130320355,0.0102635114934662,-3.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,22.92574779091328,23.587528679887125,-0.40505493410583426,2,3
2024-01-25 02:10:00,21.92746963543899,137086.20484890012,42.691762244239946,32.48106412929553,3.1846546340935684,-3.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,24.92746963543899,20.764292608800957,12.010331067154247,2,3
2024-01-25 02:20:00,23.18500574968606,121362.77984965076,42.57505069990373,32.48960602004736,3.0118634255532055,-3.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,26.18500574968606,19.390044950217668,7.545216685482423,2,3
2024-01-25 02:30:00,23.858724463131548,98094.33594987166,42.57500003567658,29.026495063734263,1.9793577274801253,-3.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,26.858724463131548,18.716275572545033,4.042312280672931,2,3
2024-01-25 02:40:00,24.000140205727714,76273.80976809426,42.57500000072516,24.807959380726142,1.0318836307733061,-3.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,27.000140205727714,18.574859794997447,0.8484944555769971,2,3
2024-01-25 02:50:00,23.99957276315322,76153.08703952089,42.575000000060726,24.516102500596006,1.0088346686736265,-3.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,26.99957276315322,18.575427236907505,-0.0034046554469568946,2,3
2024-01-25 03:00:00,23.999758167081815,73222.38520694146,42.575000000005346,24.50137920714335,0.9692201267203612,-3.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,26.999758167081815,18.57524183292353,0.001112423571562715,3,3
2024-01-25 03:10:00,23.03549732077709,0.0,42.57500000000132,42.57500000000132,0.0,-3.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,26.03549732077709,19.539502679224228,-5.785565077828352,3,3
2024-01-25 03:20:00,21.84182990448552,0.0,42.57500000000132,42.57500000000132,0.0,-3.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,24.84182990448552,20.733170095515796,-7.1620044977494075,3,3
2024-01-25 03:30:00,21.384907914855116,0.0,42.57500000000132,42.57500000000132,0.0,-3.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,24.384907914855116,21.1900920851462,-2.741531937782433,3,3
2024-01-25 03:40:00,21.0117970462718,0.0,42.57500000000132,42.57500000000132,0.0,-3.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,24.0117970462718,21.56320295372952,-2.2386652114999066,3,3
2024-01-25 03:50:00,20.607093893130553,0.0,42.57500000000132,42.57500000000132,0.0,-3.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.607093893130553,21.967906106870764,-2.4282189188474703,3,3
2024-01-25 04:00:00,20.352372515147703,0.0,42.57500000000132,42.57500000000132,0.0,-3.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.352372515147703,22.222627484853614,-1.528328267897102,4,3
2024-01-25 04:10:00,20.189863777271253,22.470546679803647,42.57495431003985,18.066613652528027,0.0002193428329517,-2.833333333333333,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.023197110604585,22.385090532768597,-0.9750524272587029,4,3
2024-01-25 04:20:00,20.08180831471604,698.8269961431171,42.57208949052128,18.00429203805141,0.0068049849492494005,-2.6666666666666665,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,22.748474981382707,22.49028117580524,-0.6483327753312835,4,3
2024-01-25 04:30:00,19.997006857676485,604.4617758928727,42.56567137427217,18.000077337419985,0.0058866103600104,-2.5,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,22.497006857676485,22.568664516595685,-0.5088087422373206,4,3
2024-01-25 04:40:00,19.926388960031762,858.4877356765011,42.555269384312695,18.00008202429408,0.0083640103437099,-2.333333333333333,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,22.259722293365094,22.628880424280933,-0.4237073858683402,4,3
2024-01-25 04:50:00,19.866103250882418,995.6755036254003,42.538812183880125,17.999873096627862,0.0097070162814755,-2.1666666666666665,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,22.032769917549086,22.672708932997708,-0.36171425489606435,4,3
2024-01-25 05:00:00,19.813892061051696,1105.8953179473838,42.51638645980323,17.999974935259797,0.0107914756454992,-2.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,21.813892061051696,22.702494398751533,-0.31326713898432956,5,3
2024-01-25 05:10:00,19.77076145226807,1520.914719085962,42.486673807315576,18.001972201091924,0.0148605117515947,-2.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,21.77076145226807,22.715912355047507,-0.25878365270176573,5,3
2024-01-25 05:20:00,19.731504810064145,1627.1850579540157,42.45214481334988,18.0000276472356,0.0159200415797953,-2.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,21.731504810064145,22.720640003285737,-0.23553985322354265,5,3
2024-01-25 05:30:00,19.69495829271911,1838.6829220526538,42.41560880420352,17.999839422621665,0.01801607355751,-2.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,21.69495829271911,22.72065051148441,-0.21927910407020335,5,3
2024-01-25 05:40:00,19.660728859528582,2007.376667361177,42.37669210548075,18.000074514207004,0.0197005860505709,-2.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,21.660728859528582,22.715963245952167,-0.20537659914317175,5,3
2024-01-25 05:50:00,19.628643486994935,2160.8775171594493,42.336459616366746,17.99983354763135,0.0212419068427141,-2.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,21.628643486994935,22.70781612937181,-0.19251223520188177,5,3
2024-01-25 06:00:00,19.598403090546515,2295.4840739629326,42.295506156261176,17.9999176139332,0.0226032338509673,-2.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,21.598403090546515,22.69710306571466,-0.1814423786905195,6,3
2024-01-25 06:10:00,19.24918038293708,7791.162603650122,42.2172508218243,20.370149740648735,0.07700977992491259,-2.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,21.24918038293708,22.96807043888722,-2.095336245656611,6,3
2024-01-25 06:20:00,18.79612457678557,8627.236042027302,42.09220924050507,18.002605898411563,0.0856770210872084,-2.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.79612457678557,23.2960846637195,-2.718334836909065,6,3
2024-01-25 06:30:00,18.546546653395765,9111.00588388003,41.987376240093745,17.999985387201946,0.0908672184418699,-2.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.546546653395765,23.44082958669798,-1.4974675403388247,6,3
2024-01-25 06:40:00,18.413643361039245,9448.009056902436,41.899002419940736,18.000060122713464,0.0945769574214594,-2.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.413643361039245,23.48535905890149,-0.7974197541391206,6,3
2024-01-25 06:50:00,18.331914653471557,9841.665726904857,41.8257458471788,17.999894936902837,0.0988197858608271,-2.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.331914653471557,23.493831193707244,-0.4903722454061281,6,3
2024-01-25 07:00:00,18.26966462404904,10188.45024680726,41.7657392015027,18.000083949845735,0.1025609545749817,-2.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.26966462404904,23.49607457745366,-0.37350017653511003,7,3
2024-01-25 07:10:00,20.18549116594486,138809.45536142154,41.42452855486441,31.093825843665265,3.187095986291847,-1.8333333333333333,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,22.018824499278193,21.23903738891955,11.49495925137493,7,3
2024-01-25 07:20:00,21.403403456705906,128629.35593520704,41.23041410005515,31.59257921333558,3.186952416437552,-1.6666666666666667,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,23.070070123372574,19.827010643349244,7.307473744566273,7,3
2024-01-25 07:30:00,22.27272971707762,122503.86715408393,41.05947326757666,31.863113477922514,3.1868194813872774,-1.5,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,23.77272971707762,18.786743550499036,5.215957562230287,7,3
2024-01-25 07:40:00,22.860210684450646,117302.09242860894,40.888656588801766,32.07784219550259,3.1850292893769256,-1.3333333333333337,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,24.193544017783978,18.02844590435112,3.524885804238153,7,3
2024-01-25 07:50:00,23.271055977045872,113502.71910010482,40.71783200066699,32.189003113226306,3.1837619752309796,-1.1666666666666663,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,24.43772264371254,17.446776023621116,2.4650717555713584,7,3
2024-01-25 08:00:00,23.613284506476916,109867.88188457488,40.54700564176601,32.28871988418838,3.182764962353926,-1.0,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,24.613284506476916,16.933721135289098,2.0533711765862606,8,3
2024-01-25 08:10:00,23.86629675034295,111221.09545263089,40.52500968312847,31.870829081698286,3.0745738733488563,-1.0,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,24.86629675034295,16.658712932785516,1.5180734631962096,8,3
2024-01-25 08:20:00,23.981981782229255,105361.82238934039,40.52500000790783,28.35797159439099,2.0716790286363445,-1.0,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,24.981981782229255,16.543018225678573,0.6941101913178258,8,3
2024-01-25 08:30:00,23.99494230823205,101070.21638156698,40.52500000005795,27.055704531143427,1.7951553337774002,-1.0,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,24.99494230823205,16.5300576918259,0.07776315601677908,8,3
2024-01-25 08:40:00,24.00040737789006,100420.52431915209,40.525000000000766,26.537039194953028,1.71748042584667,-1.0,30121.44990287944,24.655818129082924,7614.088269188015,15346.769908090799,7160.591725600628,24.655818129082924,25.00040737789006,16.524592622110706,0.03279041794804982,8,3
2024-01-25 08:50:00,24.00045305159113,97533.79624526702,40.52500000000003,25.864221121987388,1.5915555559472478,-1.0,30121.44990287944,66.8141802905777,7614.088269188015,15346.769908090799,7160.591725600628,66.8141802905777,25.00045305159113,16.524546948408897,0.0002740422064206882,8,3
2024-01-25 09:00:00,24.00041143035711,96106.23614774484,40.52499999999999,25.685103668683336,1.549331748016597,-1.0,30121.44990287944,101.60058446815346,7614.088269188015,15346.769908090799,7160.591725600628,101.60058446815346,25.00041143035711,16.52458856964288,-0.0002497274041104447,9,3
2024-01-25 09:10:00,22.892071284408775,2032.434166117412,40.52500000000001,22.70291629027666,0.0216471435865885,-1.0,64306.34055457528,137.18522038006273,19035.220672970037,34530.2322932043,10740.887588400941,137.18522038006273,23.892071284408775,17.632928715591238,-6.650040875690017,9,3
2024-01-25 09:20:00,22.144953309052223,2784.8432460267463,40.524999999999984,18.090800449991825,0.0296786995097032,-1.0,64306.34055457528,173.5043603715182,19035.220672970037,34530.2322932043,10740.887588400941,173.5043603715182,23.144953309052223,18.38004669094776,-4.482707852139313,9,3
2024-01-25 09:30:00,21.532949106275858,2932.5145242607086,40.525,18.000658616440383,0.0311466822791555,-1.0,64306.34055457528,210.50117276450777,19035.220672970037,34530.2322932043,10740.887588400941,210.50117276450777,22.532949106275858,18.99205089372414,-3.6720252166581915,9,3
2024-01-25 09:40:00,21.042298257293815,2978.771001561413,40.52500000000002,18.00105934855005,0.0316385419651687,-1.0,64306.34055457528,361.15940999675047,19035.220672970037,34530.2322932043,10740.887588400941,361.15940999675047,22.042298257293815,19.482701742706205,-2.943905093892255,9,3
2024-01-25 09:50:00,20.465863394060825,3022.166310179597,40.525000000000034,18.001007657444106,0.0320993834727846,-1.0,64306.34055457528,509.2641436328459,19035.220672970037,34530.2322932043,10740.887588400941,509.2641436328459,21.465863394060825,20.05913660593921,-3.458609179397939,9,3
2024-01-25 10:00:00,20.182055723993532,3058.9486357239302,40.525,18.000498037383018,0.0324893262869211,-1.0,64306.34055457528,662.1446519920826,19035.220672970037,34530.2322932043,10740.887588400941,662.1446519920826,21.182055723993532,20.342944276006467,-1.7028460204037614,10,3
2024-01-25 10:10:00,21.876969249956918,125754.51332312642,40.37539378702143,31.1558061659348,3.237946338497724,-0.8333333333333334,64306.34055457528,819.3342363049564,19035.220672970037,34530.2322932043,10740.887588400941,819.3342363049564,22.71030258329025,18.498424537064512,10.169481155780318,10,3
2024-01-25 10:20:00,22.963001561649666,115312.36047986578,40.20499636640044,31.41547568885373,3.173811278851005,-0.6666666666666667,64306.34055457528,980.3413583672574,19035.220672970037,34530.2322932043,10740.887588400941,980.3413583672574,23.629668228316334,17.24199480475077,6.516193870156485,10,3
2024-01-25 10:30:00,23.674157684525543,103842.8586922584,40.0343788563901,30.38293862354255,2.7784796556355174,-0.5,64306.34055457528,1144.6406571264918,19035.220672970037,34530.2322932043,10740.887588400941,1144.6406571264918,24.174157684525543,16.360221171864556,4.266936737255264,10,3
2024-01-25 10:40:00,23.981694960750758,85030.83448632147,39.87763361950052,26.490428512337534,1.5889512770503988,-0.3333333333333333,64306.34055457528,1209.5890235331506,19035.220672970037,34530.2322932043,10740.887588400941,1209.5890235331506,24.31502829408409,15.895938658749763,1.8452236573512906,10,3
2024-01-25 10:50:00,23.99971338894035,77131.05737722594,39.72654762180304,24.70877114012565,1.2287042688123468,-0.1666666666666666,64306.34055457528,1289.5775806477768,19035.220672970037,34530.2322932043,10740.887588400941,1289.5775806477768,24.166380055607018,15.726834232862693,0.10811056913755124,10,3
2024-01-25 11:00:00,24.00001014698227,79322.71893733632,39.55534862904217,24.81082044231542,1.2870352159240097,0.0,64306.34055457528,1376.3666449384093,19035.220672970037,34530.2322932043,10740.887588400941,1376.3666449384093,24.00001014698227,15.555338482059902,0.0017805482515171889,11,3
2024-01-25 11:10:00,23.999928509398014,71804.71256929173,39.502613177702685,24.56553335507156,1.150034752824836,0.0,71920.4288237633,1464.5300947163691,26649.30894215805,34530.2322932043,10740.887588400941,1464.5300947163691,23.999928509398014,15.50268466830467,-0.0004898255055323375,11,3
2024-01-25 11:20:00,23.999932035214517,69751.42908597096,39.50016208562929,24.484649635920775,1.1113137039644123,0.0,71920.4288237633,1554.3908783347097,26649.30894215805,34530.2322932043,10740.887588400941,1554.3908783347097,23.999932035214517,15.500230050414775,2.11548990165511e-05,11,3
2024-01-25 11:30:00,24.00020049243279,68139.94754037268,39.50001101336754,24.42625474160154,1.0814439720696545,0.0,71920.4288237633,1646.369213657407,26649.30894215805,34530.2322932043,10740.887588400941,1646.369213657407,24.00020049243279,15.499810520934751,0.0016107433096337331,11,3
2024-01-25 11:40:00,24.000184249219704,66744.43996568616,39.500000802554446,24.382354170003445,1.0562205717522424,0.0,71920.4288237633,1545.1113920385203,26649.30894215805,34530.2322932043,10740.887588400941,1545.1113920385203,24.000184249219704,15.499816553334743,-9.745927851412262e-05,11,3
2024-01-25 11:50:00,24.000006384469046,65533.06442286999,39.50000006204464,24.344936789850784,1.0344903433763484,0.0,71920.4288237633,1443.896114223267,26649.30894215805,34530.2322932043,10740.887588400941,1443.896114223267,24.000006384469046,15.499993677575596,-0.0010671885039457152,11,3
2024-01-25 12:00:00,23.99989617461479,64457.16146007555,39.50000000504814,24.314560665538394,1.0154710186699036,0.0,71920.4288237633,1343.218927951332,26649.30894215805,34530.2322932043,10740.887588400941,1343.218927951332,23.99989617461479,15.500103830433353,-0.0006612591255361622,12,3
2024-01-25 12:10:00,23.994709323598723,87207.19869654169,39.44704678409595,27.854992766135474,1.799766099053649,0.0666666666666666,71920.4288237633,1078.711074654491,26649.30894215805,34530.2322932043,10740.887588400941,1078.711074654491,23.928042656932057,15.45233746049723,-0.031121106096399842,12,3
2024-01-25 12:20:00,23.994376837102752,86433.93436619671,39.37901813290523,27.817263516194622,1.7884806773937754,0.1333333333333333,71920.4288237633,975.903898430662,26649.30894215805,34530.2322932043,10740.887588400941,975.903898430662,23.86104350376942,15.384641295802478,-0.001994918975825044,12,3
2024-01-25 12:30:00,23.994889424984745,85551.12644729266,39.31077785328433,27.803442104929324,1.7785851659848797,0.2,71920.4288237633,873.4362809739313,26649.30894215805,34530.2322932043,10740.887588400941,873.4362809739313,23.794889424984746,15.315888428299584,0.003075527291954927,12,3
2024-01-25 12:40:00,23.994293071519866,84425.74105205674,39.24252682671301,27.827623022017907,1.7694013065555716,0.2666666666666666,71920.4288237633,859.9172832008467,26649.30894215805,34530.2322932043,10740.887588400941,859.9172832008467,23.7276264048532,15.248233755193144,-0.003578120789271111,12,3
2024-01-25 12:50:00,23.995173003734315,83813.92248352073,39.17428242077221,27.786142415529014,1.7607069827386037,0.3333333333333333,71920.4288237633,846.1970062441835,26649.30894215805,34530.2322932043,10740.887588400941,846.1970062441835,23.661839670400983,15.179109417037893,0.005279593286694251,12,3
2024-01-25 13:00:00,23.994309447775557,82754.24504566641,39.106025435367314,27.80040388505455,1.7511347068149348,0.4,71920.4288237633,832.2822557368296,26649.30894215805,34530.2322932043,10740.887588400941,832.2822557368296,23.594309447775558,15.111715987591758,-0.0051813357525531956,13,3
2024-01-25 13:10:00,23.994706802991107,82244.4293927449,39.01148113392642,27.764051577129862,1.7493508816662824,0.5,71920.4288237633,818.1829403697792,26649.30894215805,34530.2322932043,10740.887588400941,818.1829403697792,23.494706802991107,15.01677433093531,0.0023841312933043923,13,3
2024-01-25 13:20:00,23.99434906284327,81460.8876425528,38.909147779883895,27.74628489007487,1.745811161935991,0.6000000000000001,71920.4288237633,803.912183903622,26649.30894215805,34530.2322932043,10740.887588400941,803.912183903622,23.39434906284327,14.914798717040625,-0.0021464408870244256,13,3
2024-01-25 13:30:00,23.99423642288367,80863.32423740132,38.80666916271483,27.7154160564139,1.7441936176509243,0.7,71920.4288237633,789.4864214176779,26649.30894215805,34530.2322932043,10740.887588400941,789.4864214176779,23.29423642288367,14.812432739831163,-0.0006758397575978847,13,3
2024-01-25 13:40:00,23.994626227529558,80243.99684225097,38.70420534192291,27.6887339553065,1.742742344597679,0.8,71920.4288237633,785.4955385840699,26649.30894215805,34530.2322932043,10740.887588400941,785.4955385840699,23.194626227529557,14.70957911439335,0.002338827875327354,13,3
2024-01-25 13:50:00,23.993756011961853,79532.56503195534,38.6017306629218,27.66373332902713,1.7395258796161426,0.9,71920.4288237633,780.0882193448365,26649.30894215805,34530.2322932043,10740.887588400941,780.0882193448365,23.093756011961855,14.60797465095995,-0.005221293406229677,13,3
2024-01-25 14:00:00,23.994516862678875,79073.26114258563,38.49923232014135,27.631499608681377,1.7406618861989362,1.0,71920.4288237633,773.1272932665862,26649.30894215805,34530.2322932043,10740.887588400941,773.1272932665862,22.994516862678875,14.504715457462478,0.004565104302130862,14,3
2024-01-25 14:10:00,23.241521027548238,19374.551038049263,38.44441284950658,18.77354714609459,0.2333063306325618,1.1333333333333333,71920.4288237633,764.4846852230472,26649.30894215805,34530.2322932043,10740.887588400941,764.4846852230472,22.108187694214905,15.202891821958339,-4.517975010783822,14,3
2024-01-25 14:20:00,22.698373422605943,19899.824367692032,38.364864198973365,18.206211432098453,0.2361635479797804,1.2666666666666666,71920.4288237633,754.0378305026026,26649.30894215805,34530.2322932043,10740.887588400941,754.0378305026026,21.431706755939278,15.666490776367421,-3.2588856296537685,14,3
2024-01-25 14:30:00,22.246107421819413,19760.74058079098,38.26086257988917,18.20096644007855,0.2356672571254247,1.4,71920.4288237633,921.3445537363866,26649.30894215805,34530.2322932043,10740.887588400941,921.3445537363866,20.846107421819415,16.014755158069757,-2.7135960047191787,14,3
2024-01-25 14:40:00,21.69306967023038,19646.073104315157,38.1425387208188,18.199041692845736,0.2356672571254249,1.5333333333333332,71920.4288237633,809.7164566636284,26649.30894215805,34530.2322932043,10740.887588400941,809.7164566636284,20.159736336897048,16.44946905058842,-3.318226509534206,14,3
2024-01-25 14:50:00,21.41562628474527,19525.228255245507,38.01621015546223,18.19537799495071,0.2356672571254248,1.6666666666666663,71920.4288237633,550.3059106155782,26649.30894215805,34530.2322932043,10740.887588400941,550.3059106155782,19.7489596180786,16.600583870716964,-1.6646603129106623,14,3
2024-01-25 15:00:00,21.240386096936277,19396.611664029504,37.88560292681964,18.19539319947637,0.2356672571254248,1.8,71920.4288237633,459.4929169176734,26649.30894215805,34530.2322932043,10740.887588400941,459.4929169176734,19.440386096936276,16.64521682988336,-1.0514411268539519,15,3
2024-01-25 15:10:00,22.674857200155657,122538.52397470345,37.64166468649453,30.13670749666681,3.9516179761013133,1.8333333333333333,75727.4729583573,373.99392314082013,30456.35307675206,34530.2322932043,10740.887588400941,373.99392314082013,20.841523866822325,14.966807486338872,8.60682661931628,15,3
2024-01-25 15:20:00,23.559184850254024,106241.296076748,37.590155241605856,29.59757500946957,3.4590225734277373,1.8666666666666667,75727.4729583573,237.66494259533295,30456.35307675206,34530.2322932043,10740.887588400941,237.66494259533295,21.692518183587357,14.030970391351833,5.305965900590202,15,3
2024-01-25 15:30:00,23.945073990906863,87358.98233171931,37.557536152348206,28.183913036927542,2.3260173675588174,1.9,75727.4729583573,186.97459037476983,30456.35307675206,34530.2322932043,10740.887588400941,186.97459037476983,22.045073990906864,13.612462161441343,2.315334843917036,15,3
2024-01-25 15:40:00,23.99306361715971,76812.3404774784,37.526043291193034,27.33153357141666,1.8025543664270711,1.9333333333333331,75727.4729583573,159.48866579808293,30456.35307675206,34530.2322932043,10740.887588400941,159.48866579808293,22.059730283826376,13.532979674033324,0.28793775751707784,15,3
2024-01-25 15:50:00,23.992837194244657,79232.68157346194,37.49175963581288,27.243124397419926,1.8495327951850689,1.9666666666666668,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,22.02617052757799,13.498922441568226,-0.0013585374903115621,15,3
2024-01-25 16:00:00,23.99323510405643,76676.98552126002,37.45775782252041,27.296683585600253,1.8052989293042363,2.0,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,21.99323510405643,13.464522718463982,0.0023874588706433997,16,3
2024-01-25 16:10:00,23.99335600896588,76526.4675959636,37.317622023216266,27.230240319858613,1.8149176769390558,2.166666666666667,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,21.82668934229921,13.324266014250387,0.0007254294566862995,16,3
2024-01-25 16:20:00,23.99306030256841,75402.60568498154,37.14728126104271,27.18440493152752,1.8106117435317348,2.333333333333333,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,21.659726969235077,13.154220958474298,-0.001774238384818716,16,3
2024-01-25 16:30:00,23.9928259304765,74368.73862676775,36.97650684888149,27.13617303700263,1.8080244638956957,2.5,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,21.4928259304765,12.983680918404993,-0.001406232551460107,16,3
2024-01-25 16:40:00,23.992990370646567,73388.6955965168,36.80572143753871,27.089002836358674,1.8068964359594413,2.666666666666667,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,21.3263237039799,12.812731066892141,0.0009866410204040221,16,3
2024-01-25 16:50:00,23.992706035135758,72400.93427583926,36.63491724171327,27.041810746195377,1.8055462723924114,2.833333333333333,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,21.159372701802425,12.64221120657751,-0.0017060130648545169,16,3
2024-01-25 17:00:00,23.992658275095565,71511.67889809904,36.464070294214594,26.99266275737909,1.8062845555024276,3.0,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,20.992658275095565,12.471412019119029,-0.00028656024115747414,17,3
2024-01-25 17:10:00,23.992054702211217,74263.27288839122,36.42545929673511,26.910048862689546,1.8671116028081123,3.0,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,20.992054702211217,12.433404594523896,-0.0036214373060872163,17,3
2024-01-25 17:20:00,23.992728307925763,74124.18447612855,36.42500483846319,26.904523759995328,1.8626221029122503,3.0,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,20.992728307925763,12.432276530537425,0.004041634287275997,17,3
2024-01-25 17:30:00,23.99232077554877,73699.55409587159,36.4250000517054,26.915566667713694,1.8541033476737563,3.0,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,20.99232077554877,12.432679276156634,-0.002445194261959216,17,3
2024-01-25 17:40:00,23.99249765761824,73496.58324019026,36.42500000056324,26.914175220790913,1.8487265886927764,3.0,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,20.99249765761824,12.432502342944996,0.0010612924168285076,17,3
2024-01-25 17:50:00,23.992671829163786,73179.23419849618,36.42500000000621,26.921042800640528,1.842074144500553,3.0,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,20.992671829163786,12.432328170842421,0.0010450292732713251,17,3
2024-01-25 18:00:00,23.992909170823374,72916.14078230999,36.42500000000007,26.923759765698744,1.8359763976662768,3.0,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,20.992909170823374,12.432090829176694,0.0014240499575279841,18,3
2024-01-25 18:10:00,23.99998242439853,55719.75015399376,36.31276128498053,24.368334132837756,1.1154809272474693,3.1666666666666665,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,20.833315757731864,12.312778860582,0.04243952145094454,18,3
2024-01-25 18:20:00,24.00006739982647,56034.2345722003,36.14512534291537,24.431455044667768,1.144416646049144,3.333333333333333,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,20.666734066493138,12.1450579430889,0.0005098525676316967,18,3
2024-01-25 18:30:00,23.99998589300633,56391.92695660455,35.97336239855244,24.456246650336244,1.1713776184373315,3.5,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,20.49998589300633,11.97337650554611,-0.0004890409208471169,18,3
2024-01-25 18:40:00,24.00029190129934,56290.93238336244,35.80154693446466,24.48437352530552,1.1899376061831273,3.6666666666666665,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,20.333625234632674,11.801255033165319,0.0018360497580758306,18,3
2024-01-25 18:50:00,23.999841109504178,56077.98562615812,35.62989060979963,24.54249910365248,1.2100038162743671,3.8333333333333335,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,20.166507776170846,11.630049500295453,-0.0027047507709809793,18,3
2024-01-25 19:00:00,24.000104449603867,55935.98426744909,35.458067440729195,24.620838259033977,1.2348003529031906,4.0,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,20.000104449603867,11.457962991125328,0.0015800405981352128,19,3
2024-01-25 19:10:00,23.172223229729468,1154.499243155474,35.40920433691211,23.326780290784264,0.0159495473318527,3.966666666666667,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,19.2055565630628,12.236981107182643,-4.967287319246395,19,3
2024-01-25 19:20:00,22.54325403528128,1704.4648635567871,35.41143412161405,18.14278297907554,0.0235427974034931,3.9333333333333336,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,18.609920701947946,12.86818008633277,-3.7738151666891326,19,3
2024-01-25 19:30:00,22.032123114634278,1908.374063104817,35.415923000641,18.00018804177946,0.0262147919139969,3.9,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,18.13212311463428,13.383799886006724,-3.066785523882011,19,3
2024-01-25 19:40:00,21.62220131474759,1971.0851524159568,35.42244899454633,17.999894685615686,0.0270655762357493,3.8666666666666663,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,17.75553464808092,13.80024767979874,-2.4595307993201345,19,3
2024-01-25 19:50:00,21.286232844642317,2033.96269524486,35.43099260253974,18.000570566381157,0.0279163605575018,3.833333333333333,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,17.452899511308985,14.144759757897422,-2.0158108206316285,19,3
2024-01-25 20:00:00,20.935247855343707,2085.491617953436,35.44147117967751,18.001313957955738,0.0286076228189256,3.8,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,17.135247855343707,14.5062233243338,-2.105909935791658,20,3
2024-01-25 20:10:00,22.130684534638856,88761.6630914126,35.405861405624336,28.855523770516065,3.1973266677609202,4.0,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,18.130684534638856,13.27517687098548,7.172620075770894,20,3
2024-01-25 20:20:00,22.92256298154908,80877.29165299278,35.221506014668186,29.161149792702528,3.1858775416024794,4.2,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,18.722562981549082,12.298943033119105,4.7512706814613495,20,3
2024-01-25 20:30:00,23.483885543294182,76156.88467075837,35.016367132375834,29.13117344056206,3.126797270188977,4.4,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,19.08388554329418,11.532481589081652,3.3679353704706045,20,3
2024-01-25 20:40:00,23.82725461791149,69368.71479338694,34.813193320123474,27.821312566342332,2.5250117434568624,4.6,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,19.22725461791149,10.985938702211985,2.060214447703842,20,3
2024-01-25 20:50:00,23.930781031602155,59724.77826296033,34.62432107643895,27.098497264754602,1.8985595228311898,4.8,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,19.130781031602154,10.693540044836798,0.621158482143997,20,3
2024-01-25 21:00:00,23.94654043548269,59701.512934914055,34.41885236136584,27.05496617797175,1.9395545016811149,5.0,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,18.94654043548269,10.472311925883155,0.09455642328320124,21,3
2024-01-25 21:10:00,23.980593788564924,47548.18502080642,34.3754547377166,27.341950062563303,1.617282479495582,5.0,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,18.980593788564924,10.394860949151678,0.20432011849341336,21,3
2024-01-25 21:20:00,23.997992613333764,46434.8602730795,34.37501037922665,26.104163682224083,1.3431295070641498,5.0,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,18.997992613333764,10.377017765892887,0.1043929486130395,21,3
2024-01-25 21:30:00,23.999745026713384,46449.608240396614,34.37500041043149,25.651675254795745,1.2738659021342589,5.0,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,18.999745026713384,10.375255383718105,0.010514480277720395,21,3
2024-01-25 21:40:00,24.00012484147178,46655.7586664814,34.37500001745659,26.109405825820463,1.3503765723269023,5.0,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,19.00012484147178,10.374875175984812,0.0022788885503786105,21,3
2024-01-25 21:50:00,24.000358915925982,46474.4381445653,34.37500000068062,25.658457676191087,1.2755386509417217,5.0,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,19.000358915925982,10.37464108475464,0.001404446725210562,21,3
2024-01-25 22:00:00,23.999806806766777,46351.328517989605,34.37500000003092,25.47786227221798,1.2463372955346548,5.0,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,18.999806806766777,10.375193193264145,-0.0033126549552306983,22,3
2024-01-25 22:10:00,24.000121048726335,47316.435420665315,34.37500000000144,25.532038548213336,1.280082634558442,5.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.000121048726335,10.374878951275107,0.0018854517573458907,22,3
2024-01-25 22:20:00,23.9999007451945,47387.255089562175,34.37500000000006,25.373324621722027,1.259394881577376,5.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.9999007451945,10.375099254805559,-0.0013218211910199784,22,3
2024-01-25 22:30:00,23.999732387373772,47346.81761040986,34.375,25.241948530360137,1.240219645821877,5.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.999732387373772,10.375267612626228,-0.0010101469243579686,22,3
2024-01-25 22:40:00,23.999911327208693,47245.584665414026,34.375,25.12778703562731,1.2222895151872106,5.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.999911327208693,10.375088672791307,0.0010736390095260617,22,3
2024-01-25 22:50:00,24.000150173792886,47097.98857436083,34.375,24.99353102973496,1.2010338058078878,5.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.000150173792886,10.374849826207114,0.0014330795051549217,22,3
2024-01-25 23:00:00,24.000123729159824,46929.21724432735,34.375,24.90313789698889,1.1853092182983733,5.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.000123729159824,10.374876270840176,-0.0001586677983667073,23,3
2024-01-25 23:10:00,24.000024925030225,46856.29436674048,34.37499999999999,24.85528234962418,1.1775180958453204,5.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.000024925030225,10.374975074969768,-0.0005928247775983664,23,3
2024-01-25 23:20:00,23.999767514253058,46757.63353540187,34.375,24.82945441098442,1.171859337598217,5.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.999767514253058,10.375232485746942,-0.0015444646629987346,23,3
2024-01-25 23:30:00,23.999762459493464,46683.84917115967,34.375,24.797748275461267,1.1661367259003368,5.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.999762459493464,10.375237540506536,-3.0328557564018865e-05,23,3
2024-01-25 23:40:00,24.000093486149478,46598.50242536868,34.37500000000001,24.762217679106882,1.1597024373660232,5.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.000093486149478,10.37490651385053,0.001986159936080867,23,3
2024-01-25 23:50:00,23.999761003815312,46450.99891964724,34.375,24.739017712229014,1.1532481936463088,5.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.999761003815312,10.375238996184688,-0.0019948940049943076,23,3
2024-01-26 00:00:00,23.999662268469653,46379.668388861835,34.37500000000001,24.713462221201386,1.1484315127809643,5.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.999662268469653,10.375337731530355,-0.0005924120739564387,0,4
2024-01-26 00:10:00,23.343041605127468,0.0,34.37499999999999,34.37499999999999,0.0,5.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.343041605127468,11.031958394872525,-3.9397239800531096,0,4
2024-01-26 00:20:00,22.48086496468677,0.0,34.37500000000001,34.37500000000001,0.0,5.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,17.48086496468677,11.894135035313237,-5.173059842644186,0,4
2024-01-26 00:30:00,22.11193859403886,0.0,34.375,34.375,0.0,5.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,17.11193859403886,12.263061405961139,-2.2135582238874534,0,4
2024-01-26 00:40:00,21.8083303380147,0.0,34.375,34.375,0.0,5.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,16.8083303380147,12.566669661985301,-1.8216495361449745,0,4
2024-01-26 00:50:00,21.465810886872955,0.0,34.375,34.375,0.0,5.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,16.465810886872955,12.909189113127045,-2.0551167068504625,0,4
2024-01-26 01:00:00,21.232302657594218,0.0,34.375,34.375,0.0,5.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,16.232302657594218,13.142697342405782,-1.4010493756724216,1,4
2024-01-26 01:10:00,21.072711294102493,0.0,34.375,34.375,0.0,5.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,16.072711294102493,13.302288705897507,-0.9575481809503472,1,4
2024-01-26 01:20:00,20.953913053314395,0.0,34.375,34.375,0.0,5.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,15.953913053314395,13.421086946685605,-0.7127894447285925,1,4
2024-01-26 01:30:00,20.85825642947506,0.0,34.375,34.375,0.0,5.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,15.858256429475059,13.516743570524941,-0.5739397430360142,1,4
2024-01-26 01:40:00,20.77671187895007,0.0,34.375,34.375,0.0,5.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,15.77671187895007,13.59828812104993,-0.48926730314992994,1,4
2024-01-26 01:50:00,20.704736313449157,0.0,34.375,34.375,0.0,5.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,15.704736313449157,13.670263686550843,-0.43185339300548264,1,4
2024-01-26 02:00:00,20.639795198139012,0.0,34.375,34.375,0.0,5.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,15.639795198139012,13.735204801860988,-0.3896466918608681,2,4
2024-01-26 02:10:00,21.89149854733054,84145.37814028402,34.375,28.17146880347346,3.196132911009461,5.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,16.89149854733054,12.483501452669461,7.510220095149158,2,4
2024-01-26 02:20:00,22.72939246819531,77375.07151755076,34.37499999999999,28.583753611360677,3.1889768273460057,5.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,17.72939246819531,11.645607531804682,5.027363525188633,2,4
2024-01-26 02:30:00,23.351790521560055,73969.7361017084,34.374999999999986,28.827824499072182,3.1901162706340664,5.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.351790521560055,11.02320947843993,3.734388320188465,2,4
2024-01-26 02:40:00,23.732126691773207,64068.29636040416,34.375,27.790230319405918,2.566411146684445,5.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.732126691773207,10.642873308226793,2.282017021278911,2,4
2024-01-26 02:50:00,23.846197911236164,55328.67176765641,34.37500000000001,27.56652616400713,1.944125022021035,5.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.846197911236164,10.528802088763843,0.684427316777743,2,4
2024-01-26 03:00:00,23.897221996016913,57644.02939245665,34.37499999999999,27.545547012345153,2.0192594748987704,5.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.897221996016913,10.47777800398308,0.30614450868449694,3,4
2024-01-26 03:10:00,23.150607695319735,0.0,34.37499999999999,34.37499999999999,0.0,5.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.150607695319735,11.224392304680258,-4.47968580418307,3,4
2024-01-26 03:20:00,22.206794897965022,0.0,34.374999999999986,34.374999999999986,0.0,5.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,17.206794897965022,12.168205102034964,-5.662876784128279,3,4
2024-01-26 03:30:00,21.82689149614689,0.0,34.375,34.375,0.0,5.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,16.82689149614689,12.548108503853111,-2.2794204109087985,3,4
2024-01-26 03:40:00,21.530609502511368,0.0,34.375000000000014,34.375000000000014,0.0,5.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,16.530609502511368,12.844390497488646,-1.777691961813126,3,4
2024-01-26 03:50:00,21.209244666486196,0.0,34.375,34.375,0.0,5.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,16.209244666486196,13.165755333513804,-1.9281890161510304,3,4
2024-01-26 04:00:00,20.97825300333646,0.0,34.375,34.375,0.0,5.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,15.978253003336459,13.396746996663541,-1.3859499788984238,4,4
2024-01-26 04:10:00,20.836216853270965,0.0,34.375,34.375,0.0,5.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,15.836216853270965,13.538783146729035,-0.8522169003929605,4,4
2024-01-26 04:20:00,20.747857640216107,0.0,34.375,34.375,0.0,5.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,15.747857640216107,13.627142359783893,-0.530155278329147,4,4
2024-01-26 04:30:00,20.68302151922,0.0,34.375,34.375,0.0,5.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,15.683021519219999,13.691978480780001,-0.3890167259766528,4,4
2024-01-26 04:40:00,20.62722507045068,0.0,34.375,34.375,0.0,5.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,15.627225070450681,13.747774929549319,-0.334778692615906,4,4
2024-01-26 04:50:00,20.57651595889153,0.0,34.375,34.375,0.0,5.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,15.57651595889153,13.79848404110847,-0.3042546693549042,4,4
2024-01-26 05:00:00,20.53059464478465,0.0,34.375,34.375,0.0,5.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,15.53059464478465,13.84440535521535,-0.27552788464128497,5,4
2024-01-26 05:10:00,20.486104083615626,0.0,34.375,34.375,0.0,5.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,15.486104083615626,13.888895916384374,-0.266943367014143,5,4
2024-01-26 05:20:00,20.441768497620732,0.0,34.375,34.375,0.0,5.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,15.441768497620732,13.933231502379268,-0.2660135159693624,5,4
2024-01-26 05:30:00,20.398050012537382,8.720353329587212,34.375,18.07012183971293,0.0001279499858885,5.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,15.398050012537382,13.976949987462618,-0.2623109105000978,5,4
2024-01-26 05:40:00,20.355804629119202,37.98860668798405,34.375,18.000007888590527,0.0005550038348931,5.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,15.355804629119202,14.019195370880798,-0.2534723005090811,5,4
2024-01-26 05:50:00,20.317757322430626,247.37647543163206,34.37499999999999,18.016950221861777,0.0036178502808284,5.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,15.317757322430626,14.057242677569366,-0.22828384013145353,5,4
2024-01-26 06:00:00,20.28219959360152,326.1962967110536,34.375,17.999981998906176,0.0047656369936481,5.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,15.282199593601518,14.092800406398482,-0.2133463729746481,6,4
2024-01-26 06:10:00,19.997509651805405,1673.8290057379331,34.375,17.99993893080533,0.0244541108659307,5.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,14.997509651805405,14.377490348194595,-1.7081396507766797,6,4
2024-01-26 06:20:00,19.60891549983819,2526.257307692235,34.375,18.032964282030637,0.0369834405717389,5.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,14.60891549983819,14.76608450016181,-2.331564911803291,6,4
2024-01-26 06:30:00,19.389435545379644,2556.5034505287963,34.37500000000001,18.000471482846002,0.037350863074340594,5.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,14.389435545379644,14.985564454620363,-1.3168797267512744,6,4
2024-01-26 06:40:00,19.265462491507428,2663.778959092586,34.375,17.999997558657416,0.0389171052551347,5.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,14.265462491507428,15.109537508492572,-0.7438383232332981,6,4
2024-01-26 06:50:00,19.18589841255626,2955.4302698271276,34.375,18.000206484903032,0.0431786045886036,5.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,14.18589841255626,15.18910158744374,-0.4773844737070121,6,4
