DateTime,T_air_avg,Q_heating_total,T_supply_avg,T_return_avg,mdot_water_total,T_outdoor,Q_internal_no_solar,I_solar_total,Q_people_total,Q_lights_total,Q_equipment_total,Q_solar_total,dT_outdoor,dT_supply,dT_air_dt,hour,day_of_week
2024-01-26 07:00:00,19.124509195215857,3121.9547510890106,34.375,18.000065094592546,0.0456111203720355,5.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,14.124509195215857,15.250490804784143,-0.3683353040424109,7,4
2024-01-26 07:10:00,20.482948638394465,92715.8782212525,34.375,27.543111102703822,3.19877831850991,5.0,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,15.482948638394465,13.892051361605535,8.150636659071644,7,4
2024-01-26 07:20:00,21.372614202005987,85884.21224502368,34.37499999999999,27.96728545601659,3.1979100627244064,5.0,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,16.372614202005987,13.002385797994005,5.337993381669136,7,4
2024-01-26 07:30:00,22.030489333183745,82306.67370592499,34.374999999999986,28.21835289200858,3.198269620384194,5.0,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,17.030489333183745,12.344510666816241,3.947250787066544,7,4
2024-01-26 07:40:00,22.499342486060208,79075.31356820796,34.375,28.454722523333402,3.1953804986249112,5.0,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,17.499342486060208,11.875657513939792,2.8131189172587767,7,4
2024-01-26 07:50:00,22.896349962349895,76055.91189228784,34.375,28.677273495028672,3.193413059880859,5.0,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,17.896349962349895,11.478650037650105,2.382044857738123,7,4
2024-01-26 08:00:00,23.116830237937428,74204.250352767,34.37500000000001,28.813305016369203,3.1918710132976824,5.0,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,18.116830237937428,11.258169762062579,1.3228816535252008,8,4
2024-01-26 08:10:00,23.28186137673858,76153.22216094876,34.375,28.784573673238995,3.258870278635687,5.0,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,18.28186137673858,11.09313862326142,0.9901868328069057,8,4
2024-01-26 08:20:00,23.41380149456686,75071.45939786646,34.375,28.862187118792725,3.257806798233496,5.0,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,18.41380149456686,10.961198505433138,0.7916407069696945,8,4
2024-01-26 08:30:00,23.512739128339643,74186.62116107234,34.37499999999999,28.925741423196744,3.256956013911744,5.0,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,18.512739128339643,10.86226087166035,0.5936258026366872,8,4
2024-01-26 08:40:00,23.58564258361448,73513.52180885727,34.375,28.973771937683182,3.2561052295899917,5.0,30121.44990287944,54.447463672831475,7614.088269188015,15346.769908090799,7160.591725600628,54.447463672831475,18.58564258361448,10.78935741638552,0.43742073164901996,8,4
2024-01-26 08:50:00,23.644046994405073,73016.64565330025,34.375,29.00905190535238,3.255360793308458,5.0,30121.44990287944,401.0544135286012,7614.088269188015,15346.769908090799,7160.591725600628,401.0544135286012,18.644046994405073,10.730953005594927,0.3504264647435633,8,4
2024-01-26 09:00:00,23.694792614225985,72602.08617216875,34.375,29.03829722721946,3.254616357026925,5.0,30121.44990287944,641.9871848406473,7614.088269188015,15346.769908090799,7160.591725600628,641.9871848406473,18.694792614225985,10.680207385774015,0.3044737189254718,9,4
2024-01-26 09:10:00,22.909515411528254,987.8486835847528,34.37500000000001,23.034543121321903,0.0144570190549034,5.0,64306.34055457528,903.8883548664344,19035.220672970037,34530.2322932043,10740.887588400941,903.8883548664344,17.909515411528254,11.465484588471753,-4.711663216186388,9,4
2024-01-26 09:20:00,22.371855608464717,1581.6186776491156,34.37500000000001,18.177962998069287,0.0232902208079729,5.0,64306.34055457528,1185.2616892784697,19035.220672970037,34530.2322932043,10740.887588400941,1185.2616892784697,17.371855608464717,12.00314439153529,-3.2259588183812227,9,4
2024-01-26 09:30:00,21.94606984124906,1744.5342573815617,34.37499999999999,18.000548163896116,0.0254880803058333,5.0,64306.34055457528,1469.6176400458228,19035.220672970037,34530.2322932043,10740.887588400941,1469.6176400458228,16.94606984124906,12.428930158750934,-2.554714603293945,9,4
2024-01-26 09:40:00,21.601588200763832,1752.3691968153703,34.375000000000014,18.001047660231734,0.0256032906827373,5.0,64306.34055457528,2543.6956983819227,19035.220672970037,34530.2322932043,10740.887588400941,2543.6956983819227,16.601588200763832,12.773411799236182,-2.0668898429113653,9,4
2024-01-26 09:50:00,21.242637302048713,1770.628483409783,34.37500000000001,18.000470580042293,0.025869160783285,5.0,64306.34055457528,3225.7752606517997,19035.220672970037,34530.2322932043,10740.887588400941,3225.7752606517997,16.242637302048713,13.132362697951294,-2.1537053922907106,9,4
2024-01-26 10:00:00,21.012465238638868,1779.9261650126705,34.37500000000001,17.99864097773903,0.0260020958335588,5.0,64306.34055457528,3925.1350385961273,19035.220672970037,34530.2322932043,10740.887588400941,3925.1350385961273,16.012465238638868,13.36253476136114,-1.3810323804590752,10,4
2024-01-26 10:10:00,22.210583552149135,85232.60291638153,34.52487526653766,28.33289723764465,3.2466685448895807,4.833333333333334,64306.34055457528,4641.576852509726,19035.220672970037,34530.2322932043,10740.887588400941,4641.576852509726,17.377250218815803,12.314291714388528,7.188709881061605,10,4
2024-01-26 10:20:00,23.0284228645598,78996.92447216349,34.695046774325405,28.697069674991177,3.1880313776808715,4.666666666666667,64306.34055457528,5374.140611070346,19035.220672970037,34530.2322932043,10740.887588400941,5374.140611070346,18.361756197893133,11.666623909765605,4.907035874463993,10,4
2024-01-26 10:30:00,23.59479162240193,74846.86644628625,34.86547861339818,28.94956179765449,3.0623014406015994,4.5,64306.34055457528,6121.317933595108,19035.220672970037,34530.2322932043,10740.887588400941,6121.317933595108,19.09479162240193,11.27068699099625,3.398212547052786,10,4
2024-01-26 10:40:00,23.910807583819135,61529.709803916005,35.030015112698216,27.470496720681776,2.0705671955477247,4.333333333333334,64306.34055457528,6502.635762100508,19035.220672970037,34530.2322932043,10740.887588400941,6502.635762100508,19.5774742504858,11.11920752887908,1.8960957685032227,10,4
2024-01-26 10:50:00,23.980622470882462,58731.49535963911,35.18722576291328,26.55633438387548,1.629812614253535,4.166666666666667,64306.34055457528,6884.673931020585,19035.220672970037,34530.2322932043,10740.887588400941,6884.673931020585,19.813955804215794,11.206603292030817,0.418889322379961,10,4
2024-01-26 11:00:00,23.99971676786858,56557.40547751806,35.34847112933179,24.89956310001566,1.2949180662083104,4.0,64306.34055457528,7266.408001342934,19035.220672970037,34530.2322932043,10740.887588400941,7266.408001342934,19.99971676786858,11.348754361463211,0.11456578191670985,11,4
2024-01-26 11:10:00,23.999939059199225,49120.88645451045,35.28683901967606,24.46800778405684,1.086199422726577,4.166666666666667,71920.4288237633,7646.852346708421,26649.30894215805,34530.2322932043,10740.887588400941,7646.852346708421,19.833272392532557,11.286899960476834,0.0013337479838639865,11,4
2024-01-26 11:20:00,24.000133216002574,46864.605296831825,35.12508868423731,24.414257254373045,1.0467560931061255,4.333333333333334,71920.4288237633,8025.094853086868,26649.30894215805,34530.2322932043,10740.887588400941,8025.094853086868,19.66679988266924,11.124955468234738,0.0011649408200966604,11,4
2024-01-26 11:30:00,24.000368507361983,44570.870617149354,34.9574389788028,24.342901372534495,1.0045550831300596,4.5,71920.4288237633,8400.32997552106,26649.30894215805,34530.2322932043,10740.887588400941,8400.32997552106,19.500368507361983,10.957070471440815,0.001411748156456838,11,4
2024-01-26 11:40:00,24.000267471551012,42723.27273651947,34.78888681169755,24.307412691645514,0.9751375167302909,4.666666666666666,71920.4288237633,8295.660000307651,26649.30894215805,34530.2322932043,10740.887588400941,8295.660000307651,19.333600804884348,10.78861934014654,-0.0006062148658259048,11,4
2024-01-26 11:50:00,23.999996817145888,41058.14530518077,34.62002465476472,24.275779899180243,0.9495640360771296,4.833333333333334,71920.4288237633,8184.142951479265,26649.30894215805,34530.2322932043,10740.887588400941,8184.142951479265,19.166663483812556,10.620027837618832,-0.0016239264307458257,11,4
2024-01-26 12:00:00,23.999773244684,39529.7180710942,34.45101203913894,24.253307285519604,0.9273528289373172,5.0,71920.4288237633,8066.546762644379,26649.30894215805,34530.2322932043,10740.887588400941,8066.546762644379,18.999773244684,10.451238794454937,-0.0013414347713265329,12,4
2024-01-26 12:10:00,23.991468853735324,56332.46597861925,34.3796470644628,26.515437206079756,1.7136710296170126,5.0,71920.4288237633,7223.410010348236,26649.30894215805,34530.2322932043,10740.887588400941,7223.410010348236,18.991468853735324,10.388178210727478,-0.049826345692061125,12,4
2024-01-26 12:20:00,23.990767358986446,56039.65133888139,34.375071604818004,26.492731886506654,1.7008420890180262,5.0,71920.4288237633,7097.800831089798,26649.30894215805,34530.2322932043,10740.887588400941,7097.800831089798,18.990767358986446,10.384304245831558,-0.004208968493266241,12,4
2024-01-26 12:30:00,23.99186782967095,55664.624145701426,34.37500113795235,26.48918718938822,1.688715439190268,5.0,71920.4288237633,6971.776486569505,26649.30894215805,34530.2322932043,10740.887588400941,6971.776486569505,18.99186782967095,10.383133308281401,0.0066028241070341664,12,4
2024-01-26 12:40:00,23.991708527141796,55228.972911646546,34.37500001860595,26.505326381741533,1.678935309779176,5.0,71920.4288237633,6892.545899831915,26649.30894215805,34530.2322932043,10740.887588400941,6892.545899831915,18.991708527141796,10.383291491464156,-0.00095581517493315,12,4
2024-01-26 12:50:00,23.990973629679683,54780.89975338243,34.37500000031146,26.525936736352236,1.6696869383225539,5.0,71920.4288237633,6813.6230366578375,26649.30894215805,34530.2322932043,10740.887588400941,6813.6230366578375,18.990973629679683,10.384026370631776,-0.004409384772678493,12,4
2024-01-26 13:00:00,23.991790210620543,54692.92936381574,34.375000000005315,26.508678858814537,1.6633484226371409,5.0,71920.4288237633,6736.542570594007,26649.30894215805,34530.2322932043,10740.887588400941,6736.542570594007,18.991790210620543,10.383209789384772,0.0048994856451614055,13,4
2024-01-26 13:10:00,23.991409938951037,54132.53377719056,34.3750000000001,26.539534499616188,1.6527884567557234,5.0,71920.4288237633,6663.364906246566,26649.30894215805,34530.2322932043,10740.887588400941,6663.364906246566,18.991409938951037,10.383590061049063,-0.002281630017037628,13,4
2024-01-26 13:20:00,23.99142229886962,53904.03708702568,34.37500000000001,26.533682437354347,1.6445836492875676,5.0,71920.4288237633,6596.829845013036,26649.30894215805,34530.2322932043,10740.887588400941,6596.829845013036,18.99142229886962,10.383577701130388,7.415951149170041e-05,13,4
2024-01-26 13:30:00,23.991661418410853,53548.93364721717,34.375,26.549290297660338,1.6370080367966742,5.0,71920.4288237633,6540.595150511909,26649.30894215805,34530.2322932043,10740.887588400941,6540.595150511909,18.991661418410853,10.383338581589147,0.0014347172474060699,13,4
2024-01-26 13:40:00,23.991670972331626,53219.911755939545,34.375,26.554692442623747,1.6280736034786267,5.0,71920.4288237633,6557.635542710807,26649.30894215805,34530.2322932043,10740.887588400941,6557.635542710807,18.991670972331626,10.383329027668374,5.73235246363879e-05,13,4
2024-01-26 13:50:00,23.991463094932094,52900.69822460691,34.37500000000001,26.5656566121002,1.6205804768853511,5.0,71920.4288237633,6578.155732578949,26649.30894215805,34530.2322932043,10740.887588400941,6578.155732578949,18.991463094932094,10.383536905067913,-0.0012472643971932484,13,4
2024-01-26 14:00:00,23.99150257457402,52619.0530371295,34.37500000000001,26.572717576167925,1.6134112451273588,5.0,71920.4288237633,6605.826274050026,26649.30894215805,34530.2322932043,10740.887588400941,6605.826274050026,18.99150257457402,10.383497425425986,0.00023687785156312202,14,4
2024-01-26 14:10:00,23.51437325586492,14395.398729680404,34.375,18.616770623543538,0.2152377985993444,5.0,71920.4288237633,7200.607114849063,26649.30894215805,34530.2322932043,10740.887588400941,7200.607114849063,18.51437325586492,10.860626744135079,-2.862775912254598,14,4
2024-01-26 14:20:00,23.154799955840883,14640.726239582078,34.375,18.09447992943764,0.2151420853631472,5.0,71920.4288237633,7223.056848357494,26649.30894215805,34530.2322932043,10740.887588400941,7223.056848357494,18.154799955840883,11.220200044159117,-2.157439800144232,14,4
2024-01-26 14:30:00,22.8461655515849,14650.3700846656,34.375,18.09207904870754,0.2152484334033663,5.0,71920.4288237633,7269.3764515449775,26649.30894215805,34530.2322932043,10740.887588400941,7269.3764515449775,17.8461655515849,11.5288344484151,-1.851806425535898,14,4
2024-01-26 14:40:00,22.50398905983868,14733.05516439604,34.375,18.096691740236363,0.2165246098859949,5.0,71920.4288237633,5992.344263082388,26649.30894215805,34530.2322932043,10740.887588400941,5992.344263082388,17.50398905983868,11.87101094016132,-2.0530589504773147,14,4
2024-01-26 14:50:00,22.28360786329933,14788.293999758564,34.375,18.099609720309463,0.2173753942077474,5.0,71920.4288237633,5133.871281589445,26649.30894215805,34530.2322932043,10740.887588400941,5133.871281589445,17.28360786329933,12.09139213670067,-1.322287179236099,14,4
2024-01-26 15:00:00,22.145957862904105,14845.99630723897,34.375,18.099804321620123,0.2182261785294998,5.0,71920.4288237633,4148.0664760123855,26649.30894215805,34530.2322932043,10740.887588400941,4148.0664760123855,17.145957862904105,12.229042137095895,-0.8259000023713554,15,4
2024-01-26 15:10:00,23.203421852241345,88641.00592284313,34.375,28.34097412482088,3.6542256779355737,5.0,75727.4729583573,3232.1010016100927,30456.35307675206,34530.2322932043,10740.887588400941,3232.1010016100927,18.203421852241345,11.171578147758655,6.34478393602344,15,4
2024-01-26 15:20:00,23.78327559984155,70571.45829578982,34.375,27.51202918649685,2.7534213197905824,5.0,75727.4729583573,492.99044916535576,30456.35307675206,34530.2322932043,10740.887588400941,492.99044916535576,18.78327559984155,10.591724400158451,3.4791224856012235,15,4
2024-01-26 15:30:00,23.96022655329005,57935.66884897373,34.374999999999986,27.088611906696006,1.948778260802926,5.0,75727.4729583573,401.05388386929735,30456.35307675206,34530.2322932043,10740.887588400941,401.05388386929735,18.96022655329005,10.414773446709937,1.0617057206910019,15,4
2024-01-26 15:40:00,23.99110028930049,56176.98073288785,34.37500000000002,26.494047404814015,1.7053102290023807,5.0,75727.4729583573,332.4903964677607,30456.35307675206,34530.2322932043,10740.887588400941,332.4903964677607,18.99110028930049,10.38389971069953,0.1852424160626498,15,4
2024-01-26 15:50:00,23.991056900164736,55377.822713343616,34.375,26.50092907321283,1.6825201435138246,5.0,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,18.991056900164736,10.383943099835264,-0.00026033481452714113,15,4
2024-01-26 16:00:00,23.99115285903414,54903.625007990646,34.375,26.52707126319039,1.6736694431297434,5.0,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,18.99115285903414,10.383847140965859,0.0005757532164309964,16,4
2024-01-26 16:10:00,23.99105267773553,56647.61571435048,34.50543216415576,26.509677117144168,1.694906997025503,4.833333333333334,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,19.157719344402196,10.514379486420232,-0.0006010877916580171,16,4
2024-01-26 16:20:00,23.99133731227489,57258.60456893224,34.67551855735523,26.557870511712693,1.6874630041974803,4.666666666666667,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,19.324670645608222,10.684181245080342,0.0017078072361513819,16,4
2024-01-26 16:30:00,23.991168950476087,57758.52017443073,34.846149967356496,26.618629132793394,1.679464333275039,4.5,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,19.491168950476087,10.854981016880409,-0.0010101707928171777,16,4
2024-01-26 16:40:00,23.99175905684974,58405.10898156367,35.01682344347641,26.669840477119884,1.6739598207807245,4.333333333333334,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,19.65842572351641,11.02506438662667,0.0035406382419225224,16,4
2024-01-26 16:50:00,23.991813917171324,58919.10034896619,35.18746290538333,26.729781729759647,1.6665890165036674,4.166666666666667,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,19.825147250504656,11.195648988212003,0.0003291619294998327,16,4
2024-01-26 17:00:00,23.99197203011694,59536.51617224167,35.3581546548439,26.78561815303669,1.6614902350239618,4.0,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,19.99197203011694,11.36618262472696,0.0009486776736977731,17,4
2024-01-26 17:10:00,23.99196581480687,63412.211530262866,35.53050498767837,26.74670784984615,1.7270874196554646,3.8333333333333335,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,20.15863248147354,11.538539172871499,-3.7291860415678e-05,17,4
2024-01-26 17:20:00,23.99180517397396,64202.580099872524,35.701375044714034,26.7964780607619,1.724833981919654,3.666666666666667,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,20.325138507307294,11.709569870740072,-0.0009638449974573859,17,4
2024-01-26 17:30:00,23.992275827426006,64979.014824030695,35.872145113637586,26.8506717499282,1.7231352608053183,3.5,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,20.492275827426006,11.87986928621158,0.00282392071226667,17,4
2024-01-26 17:40:00,23.992469926096845,65678.31497970267,36.042887763817255,26.904191045611338,1.719338766771992,3.333333333333333,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,20.659136592763513,12.05041783772041,0.0011645920250344943,17,4
2024-01-26 17:50:00,23.99207755714374,66376.64996747757,36.21367294204006,26.95995900808472,1.7160225013725894,3.1666666666666665,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,20.825410890477073,12.221595384896322,-0.002354213718625431,17,4
2024-01-26 18:00:00,23.99293279409884,67192.77438556307,36.384444232452836,27.011205072046614,1.7149702608604709,3.0,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,20.99293279409884,12.391511438353994,0.005131421730602881,18,4
2024-01-26 18:10:00,23.999964980942263,50308.98382562776,36.42399966140692,24.177640084625175,0.9822789024135272,3.0,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,20.999964980942263,12.424034680464654,0.04219312106052797,18,4
2024-01-26 18:20:00,24.000091561229233,51076.52257496369,36.42490989164674,24.22068601889647,1.0012323521201592,3.0,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,21.000091561229233,12.424818330417509,0.0007594817218219418,18,4
2024-01-26 18:30:00,24.000000718528447,51853.51910897597,36.42499225715005,24.228546165388344,1.0171117076944634,3.0,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,21.000000718528447,12.424991538621605,-0.0005450562047144558,18,4
2024-01-26 18:40:00,23.99979117939338,52135.20615641505,36.42499935515617,24.235926802096476,1.023255649984886,3.0,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,20.99979117939338,12.425208175762787,-0.001257234810402963,18,4
2024-01-26 18:50:00,24.000292181116077,52423.84308629493,36.42499994709612,24.24226470706752,1.0294559479456475,3.0,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,21.000292181116077,12.424707765980042,0.003006010336179088,18,4
2024-01-26 19:00:00,24.000310864414587,52553.61462221711,36.42499999571389,24.24561361858554,1.0322880552254716,3.0,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,21.000310864414587,12.424689131299303,0.00011209979106041601,19,4
2024-01-26 19:10:00,23.203720546037548,1270.8215864959582,36.42667882892456,23.618207237443656,0.0166009290781944,2.8833333333333333,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,20.320387212704215,13.22295828288701,-4.779541910262232,19,4
2024-01-26 19:20:00,22.58150439505011,1835.2155504762227,36.43628696055616,18.138331194277438,0.0239371713859721,2.7666666666666666,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,19.814837728383445,13.85478256550605,-3.7332969059246253,19,4
2024-01-26 19:30:00,22.07663045227393,2061.1026608543502,36.45399314725528,18.00001710430359,0.0267199451050374,2.65,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,19.42663045227393,14.377362694981354,-3.029243656657094,19,4
2024-01-26 19:40:00,21.669542803424555,2148.1618897666485,36.4790885586096,17.999617275524276,0.0278100125172827,2.533333333333333,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,19.136209470091224,14.809545755185042,-2.4425258930962386,19,4
2024-01-26 19:50:00,21.333301371536756,2234.228007263256,36.51153317574034,17.999595273096485,0.0288734929194733,2.4166666666666665,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,18.916634704870088,15.178231804203584,-2.017448591326797,19,4
2024-01-26 20:00:00,20.978672861354177,2309.085211257893,36.55107650684976,17.999699321546892,0.0297774512613352,2.3,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,18.678672861354176,15.572403645495584,-2.1277710610954728,20,4
2024-01-26 20:10:00,22.30286899593168,98418.86223100183,37.11616090880588,29.831101591627384,3.193378496767788,2.25,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,20.05286899593168,14.813291912874202,7.94517680746501,20,4
2024-01-26 20:20:00,23.1699722494838,91180.57841104855,37.23833590882177,30.17207808511891,3.1190467948548357,2.2,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,20.9699722494838,14.068363659337969,5.2026195213127195,20,4
2024-01-26 20:30:00,23.76417558074398,83685.26432616309,37.289273745150226,28.84696999924518,2.553152074561017,2.15,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,21.614175580743982,13.525098164406245,3.5652199875610933,20,4
2024-01-26 20:40:00,23.992418323397803,67090.55404255417,37.33441379043724,25.430927116047727,1.3698863422149878,2.1,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,21.892418323397802,13.341995467039435,1.3694564559229363,20,4
2024-01-26 20:50:00,24.00029893012673,63183.766651779246,37.38144912334037,24.619473131570253,1.1844352049007754,2.05,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,21.950298930126728,13.381150193213639,0.04728364037354993,20,4
2024-01-26 21:00:00,24.000060310156037,65478.692253205074,37.43292398034641,24.701616924423096,1.2304124661703046,2.0,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,22.000060310156037,13.432863670190372,-0.0014317198241471374,21,4
2024-01-26 21:10:00,23.9997373334881,44935.59482425879,37.448830241653326,24.241094754233178,0.8139277405042935,2.0,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,21.9997373334881,13.449092908165227,-0.0019378600076294106,21,4
2024-01-26 21:20:00,24.00006766433657,45396.4779462183,37.44984017325577,24.23283430878032,0.8216990696607582,2.0,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,22.00006766433657,13.449772508919203,0.001981985090822036,21,4
2024-01-26 21:30:00,24.000025187531044,45345.2082381009,37.44997843244737,24.222570171663996,0.8201255853190802,2.0,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,22.000025187531044,13.449953244916323,-0.0002548608331522928,21,4
2024-01-26 21:40:00,24.000202030077993,45276.886420149036,37.449997078149295,24.215419806534683,0.818446315836392,2.0,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,22.000202030077993,13.449795048071302,0.0010610552816956442,21,4
2024-01-26 21:50:00,23.99970526360975,45085.649239284925,37.44999960174895,24.20587488985931,0.8144019119802046,2.0,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,21.99970526360975,13.450294338139198,-0.002980598809450896,21,4
2024-01-26 22:00:00,23.99983896839455,44994.52707858862,37.449999945270505,24.19896671914084,0.8123321966068309,2.0,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,21.99983896839455,13.450160976875956,0.0008022287087854352,22,4
2024-01-26 22:10:00,24.00004405597381,46264.983408806904,37.44999999260163,24.21024996158631,0.8359808775142012,2.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,22.00004405597381,13.449955936627823,0.0012305254755631267,22,4
2024-01-26 22:20:00,24.00036322115954,46790.347080817184,37.44999999904492,24.21615477766028,0.8458511302449199,2.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,22.00036322115954,13.449636777885381,0.0019149911143756526,22,4
2024-01-26 22:30:00,24.000093314988696,47040.42460071556,37.44999999987912,24.218731385090226,0.8505374974616159,2.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,22.000093314988696,13.449906684890422,-0.0016194370250559587,22,4
2024-01-26 22:40:00,24.000159274568215,47292.43869744904,37.44999999998488,24.22100547347919,0.8552411543417141,2.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,22.000159274568215,13.449840725416667,0.00039575747711495524,22,4
2024-01-26 22:50:00,24.000310117821833,47458.242829605835,37.44999999999813,24.224099769623997,0.858440364148458,2.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,22.000310117821833,13.449689882176294,0.0009050595217061641,22,4
2024-01-26 23:00:00,23.999758211759005,47559.045357994546,37.44999999999977,24.224043660504464,0.8602600640220535,2.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,21.999758211759005,13.450241788240763,-0.003311436376968402,23,4
2024-01-26 23:10:00,24.000039651768713,47959.09280756675,37.51989781577651,24.22739585280977,0.8631533183752088,1.8833333333333333,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,22.11670631843538,13.519858164007797,0.00168864005824787,23,4
2024-01-26 23:20:00,24.000167393337644,48247.95213521706,37.633444767195364,24.22618995168749,0.8609198855384903,1.7666666666666668,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,22.23350072667098,13.63327737385772,0.0007664494135894984,23,4
2024-01-26 23:30:00,23.99991627283791,48567.34803891618,37.752206323514955,24.226039574625176,0.8590004101038741,1.65,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,22.349916272837913,13.752290050677043,-0.0015067229983998232,23,4
2024-01-26 23:40:00,24.000032127787303,48932.20227894842,37.87160707319095,24.224934612489566,0.8578112006056786,1.5333333333333334,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,22.46669879445397,13.871574945403648,0.0006951296963535469,23,4
2024-01-26 23:50:00,24.000027130434898,49249.603978742445,37.99106509166316,24.2250694292511,0.855891734802827,1.4166666666666667,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,22.58336046376823,13.991037961228262,-2.998411443400073e-05,23,4
2024-01-27 00:00:00,24.000316902510136,49619.37387268993,38.11052704838035,24.2245792628779,0.8548688061682171,1.3,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,22.700316902510135,14.110210145870212,0.0017386324514276907,0,5
2024-01-27 00:10:00,23.296935495729468,0.0,38.15053476093821,38.15053476093821,0.0,1.2500000000000002,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,22.046935495729468,14.85359926520874,-4.220288440684008,0,5
2024-01-27 00:20:00,22.370586823467804,0.0,38.15053476093823,38.15053476093823,0.0,1.2000000000000002,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,21.170586823467804,15.779947937470425,-5.558092033569984,0,5
2024-01-27 00:30:00,21.96870618376197,0.0,38.15053476093822,38.15053476093822,0.0,1.15,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.81870618376197,16.18182857717625,-2.4112838382350006,0,5
2024-01-27 00:40:00,21.644496520370254,0.0,38.15053476093822,38.15053476093822,0.0,1.1,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.544496520370252,16.506038240567968,-1.9452579803502985,0,5
2024-01-27 00:50:00,21.287909499084673,0.0,38.15053476093822,38.15053476093822,0.0,1.05,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.237909499084672,16.862625261853548,-2.1395221277134837,0,5
2024-01-27 01:00:00,21.049544770520132,0.0,38.15053476093822,38.15053476093822,0.0,1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.049544770520132,17.10098999041809,-1.4301883713872456,1,5
2024-01-27 01:10:00,20.888073077068558,0.0,38.15053476093822,38.15053476093822,0.0,0.9333333333333332,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.954739743735225,17.262461683869663,-0.9688301607094445,1,5
2024-01-27 01:20:00,20.767251749209567,0.0,38.15053476093822,38.15053476093822,0.0,0.8666666666666667,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.9005850825429,17.383283011728654,-0.7249279671539455,1,5
2024-01-27 01:30:00,20.669058127465846,0.0,38.15053476093822,38.15053476093822,0.0,0.8,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.869058127465845,17.481476633472376,-0.5891617304623296,1,5
2024-01-27 01:40:00,20.584916339574242,0.0,38.15053476093822,38.15053476093822,0.0,0.7333333333333334,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.851583006240908,17.56561842136398,-0.5048507273496199,1,5
2024-01-27 01:50:00,20.51076509369281,0.0,38.15053476093822,38.15053476093822,0.0,0.6666666666666666,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.844098427026143,17.63976966724541,-0.44490747528858776,1,5
2024-01-27 02:00:00,20.44431215404246,0.0,38.15053476093822,38.15053476093822,0.0,0.6,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.84431215404246,17.70622260689576,-0.39871763790210224,2,5
2024-01-27 02:10:00,22.079059447701834,111509.44409583087,38.837810601158886,30.564937440350374,3.1880424838497965,0.55,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,21.529059447701833,16.75875115345705,9.80848376195624,2,5
2024-01-27 02:20:00,23.157133920110347,103834.9787072798,38.98082929104463,31.186388788945738,3.1817712728531298,0.5,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,22.657133920110347,15.823695370934281,6.468446834451079,2,5
2024-01-27 02:30:00,23.795556117001997,85212.3275298753,39.032050442138946,29.545525673995076,2.44348165388821,0.4499999999999999,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.345556117001998,15.236494325136949,3.8305331813498995,2,5
2024-01-27 02:40:00,23.97780370616537,69466.24537020939,39.07728003401103,26.694269963849703,1.4001341706199042,0.4,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.577803706165373,15.099476327845661,1.0934855349802461,2,5
2024-01-27 02:50:00,24.00000314318715,66028.78999640647,39.12276709462721,24.621911841737905,1.0893399711725282,0.35,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.65000314318715,15.122763951440056,0.13319662213067573,2,5
2024-01-27 03:00:00,23.99966312779558,63780.625094274415,39.172696809542494,24.57935941970492,1.045581441874431,0.3,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.699663127795578,15.173033681746915,-0.0020400923494321432,3,5
2024-01-27 03:10:00,23.146425095234278,0.0,39.18820957312712,39.18820957312712,0.0,0.25,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,22.896425095234278,16.04178447789284,-5.119428195367803,3,5
2024-01-27 03:20:00,22.542215096285503,0.0,39.188209573127104,39.188209573127104,0.0,0.2,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,22.342215096285504,16.6459944768416,-3.6252599936926515,3,5
2024-01-27 03:30:00,22.04170682870749,0.0,39.18820957312712,39.18820957312712,0.0,0.15,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,21.89170682870749,17.146502744419628,-3.003049605468078,3,5
2024-01-27 03:40:00,21.62856701163354,0.0,39.18820957312713,39.18820957312713,0.0,0.1,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,21.528567011633537,17.559642561493593,-2.478838902443705,3,5
2024-01-27 03:50:00,21.11845589134569,0.0,39.188209573127146,39.188209573127146,0.0,0.0499999999999999,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,21.06845589134569,18.069753681781457,-3.0606667217270953,3,5
2024-01-27 04:00:00,20.848499481473848,0.0,39.18820957312712,39.18820957312712,0.0,0.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.848499481473848,18.33971009165327,-1.6197384592310513,4,5
2024-01-27 04:10:00,20.659290708332513,0.0,39.18820957312712,39.18820957312712,0.0,0.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.659290708332513,18.528918864794605,-1.1352526388480086,4,5
2024-01-27 04:20:00,20.501992441472595,0.0,39.18820957312712,39.18820957312712,0.0,0.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.501992441472595,18.686217131654523,-0.9437896011595086,4,5
2024-01-27 04:30:00,20.373812508064308,68.73230605381539,39.18850614001325,18.119143254223815,0.0007804286968099,0.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.373812508064308,18.814693631948945,-0.7690796004497216,4,5
2024-01-27 04:40:00,20.280567506887756,715.4371927373838,39.191847733141934,18.00001737235992,0.0080765663101786,0.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.280567506887756,18.911280226254178,-0.5594700070593106,4,5
2024-01-27 04:50:00,20.205451948509257,588.3517338126469,39.19733129115389,18.000070349104266,0.006640197697677101,0.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.205451948509257,18.99187934264463,-0.45069335027099555,4,5
2024-01-27 05:00:00,20.141747025368623,850.8282097554002,39.20326331784949,17.999955269766,0.0095997953781635,0.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.141747025368623,19.061516292480867,-0.3822295388438022,5,5
2024-01-27 05:10:00,20.082671009147525,1022.4269649666165,39.21318885516405,18.000013608147956,0.0115305582278995,-0.1666666666666666,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.249337675814193,19.130517846016524,-0.3544560973265902,5,5
2024-01-27 05:20:00,20.0257670302895,1179.762138573778,39.22957204744518,17.999992088440067,0.0132946458015322,-0.3333333333333333,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.359100363622833,19.20380501715568,-0.3414238731481447,5,5
2024-01-27 05:30:00,19.974810661185614,1601.3730234620743,39.2562199650138,18.00614529295991,0.0180283410784199,-0.5,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.474810661185614,19.281409303828184,-0.30573821462331807,5,5
2024-01-27 05:40:00,19.92852512433835,1858.8177628430558,39.29553899149549,17.999941356985133,0.0208819330798516,-0.6666666666666666,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.595191791005018,19.36701386715714,-0.2777132210835873,5,5
2024-01-27 05:50:00,19.884659137240202,2075.3392481450815,39.346836461307916,17.99996279310765,0.023258330508439402,-0.8333333333333334,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.717992470573535,19.462177324067714,-0.2631959225888849,5,5
2024-01-27 06:00:00,19.842959124019877,2330.606952124862,39.41094924811464,17.99992065135674,0.0260408540991174,-1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.842959124019877,19.567990124094763,-0.25020007932194943,6,5
2024-01-27 06:10:00,19.488066559928765,6074.070320560783,39.53009956685038,17.999817955316804,0.067492414666158,-1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.488066559928765,20.042033006921617,-2.1293553845466775,6,5
2024-01-27 06:20:00,19.019626727120464,7376.804803333453,39.69043391051336,18.01843221193978,0.0813707952418744,-1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.019626727120464,20.6708071833929,-2.8106389968498036,6,5
2024-01-27 06:30:00,18.782752554149862,7425.155530236017,39.843400438339046,18.000194295224368,0.0813199114374687,-1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.782752554149862,21.060647884189184,-1.42124503782361,6,5
2024-01-27 06:40:00,18.654604456460476,7619.462240249391,39.96799305585866,18.00005703071973,0.0829772016102482,-1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.654604456460476,21.313388599398188,-0.7688885861363204,6,5
2024-01-27 06:50:00,18.573632474556586,8271.792915433962,40.07366961136702,17.999826418425453,0.08964899357859081,-1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.573632474556586,21.500037136810437,-0.48583189142333794,6,5
2024-01-27 07:00:00,18.511477798529533,8556.264312788484,40.163410543538,17.999990318625482,0.0923572789806499,-1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.511477798529533,21.651932745008466,-0.3729280561623156,7,5
2024-01-27 07:10:00,20.342850314164934,132198.1166086215,40.484499711701545,30.654510639681583,3.1886460089780395,-1.0,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,21.342850314164934,20.14164939753661,10.988235093812406,7,5
2024-01-27 07:20:00,21.51501705206544,123744.6809755839,40.52498254792828,31.256035976900257,3.187783260501763,-1.0,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,22.51501705206544,19.009965495862843,7.0330004274030244,7,5
2024-01-27 07:30:00,22.35439760106949,118843.65185533141,40.52499999270404,31.60537981129558,3.187524037153729,-1.0,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,23.35439760106949,18.17060239163455,5.036283294024308,7,5
2024-01-27 07:40:00,22.929261503068354,114808.50024628767,40.52499999999696,31.902972268132345,3.1855787542513907,-1.0,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,23.929261503068354,17.595738496928604,3.4491834119931823,7,5
2024-01-27 07:50:00,23.33831966898595,112114.7805439478,40.52500000000001,32.10158933888636,3.1841873673918557,-1.0,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,24.33831966898595,17.186680331014063,2.454348995505576,7,5
2024-01-27 08:00:00,23.688694721697996,109532.61280846523,40.52500000000001,32.29277462747997,3.1830972999796106,-1.0,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,24.688694721697996,16.836305278302017,2.1022503162722757,8,5
2024-01-27 08:10:00,23.95108106403401,111367.55914936702,40.525000000000006,31.964309851420282,3.112244021437757,-1.0,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,24.95108106403401,16.573918935965995,1.5743180540160893,8,5
2024-01-27 08:20:00,23.979022121818364,98831.3991018454,40.52500000000001,26.820040255515035,1.7252057520804573,-1.0,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,24.979022121818364,16.54597787818165,0.1676463467061211,8,5
2024-01-27 08:30:00,23.98797615885623,102059.70684133082,40.52500000000002,27.204011328241567,1.832911836393578,-1.0,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,24.98797615885623,16.53702384114379,0.053724222227202745,8,5
2024-01-27 08:40:00,23.993077244318595,98355.34948059364,40.525,26.808092660632102,1.7154003691842352,-1.0,30121.44990287944,65.3104309405468,7614.088269188015,15346.769908090799,7160.591725600628,65.3104309405468,24.993077244318595,16.531922755681403,0.03060651277418458,8,5
2024-01-27 08:50:00,23.999115743680136,96456.53854426363,40.525000000000006,26.581453150044318,1.6549395338775164,-1.0,30121.44990287944,1276.6133669340204,7614.088269188015,15346.769908090799,7160.591725600628,1276.6133669340204,24.999115743680136,16.52588425631987,0.036230996169244634,8,5
2024-01-27 09:00:00,24.000252632094657,94421.72024162153,40.52500000000001,25.485415668137325,1.5019649339385415,-1.0,30121.44990287944,1987.8185709927918,7614.088269188015,15346.769908090799,7160.591725600628,1987.8185709927918,25.000252632094657,16.524747367905356,0.006821330487127852,9,5
2024-01-27 09:10:00,22.922214981317172,2003.8118219349817,40.52500000000001,22.70560563056176,0.0213307581669368,-1.0,64306.34055457528,2749.047339867923,19035.220672970037,34530.2322932043,10740.887588400941,2749.047339867923,23.922214981317172,17.60278501868284,-6.468225904664912,9,5
2024-01-27 09:20:00,22.202003763527344,2711.4787351108703,40.52499999999999,18.09124674179061,0.0288962817852345,-1.0,64306.34055457528,3557.8813400770023,19035.220672970037,34530.2322932043,10740.887588400941,3557.8813400770023,23.202003763527344,18.322996236472648,-4.321267306738967,9,5
2024-01-27 09:30:00,21.618776646860375,2828.7210866685937,40.525000000000006,17.999935894318114,0.0300433213618829,-1.0,64306.34055457528,4263.704403080959,19035.220672970037,34530.2322932043,10740.887588400941,4263.704403080959,22.618776646860375,18.90622335313963,-3.499362700001811,9,5
2024-01-27 09:40:00,21.171383488352376,2837.1551334326373,40.52500000000002,17.999231085527324,0.0301319447287321,-1.0,64306.34055457528,5450.041163949828,19035.220672970037,34530.2322932043,10740.887588400941,5450.041163949828,22.171383488352376,19.353616511647644,-2.6843589510479973,9,5
2024-01-27 09:50:00,20.824614268994466,2841.135382565545,40.525000000000006,18.000754410183205,0.0301762564121567,-1.0,64306.34055457528,6680.514595124647,19035.220672970037,34530.2322932043,10740.887588400941,6680.514595124647,21.824614268994466,19.70038573100554,-2.0806153161474583,9,5
2024-01-27 10:00:00,20.48553471697846,2833.6512886985656,40.525000000000006,18.000549951530367,0.0300964953819924,-1.0,64306.34055457528,7952.835528552633,19035.220672970037,34530.2322932043,10740.887588400941,7952.835528552633,21.48553471697846,20.039465283021546,-2.034477312096037,10,5
2024-01-27 10:10:00,22.17678067776246,121912.67092534732,40.52500000000001,31.323909048590387,3.1509727734525037,-1.0,64306.34055457528,9263.411981345145,19035.220672970037,34530.2322932043,10740.887588400941,9263.411981345145,23.17678067776246,18.348219322237554,10.14747576470399,10,5
2024-01-27 10:20:00,23.263161700350558,110749.1341695256,40.52500000000002,31.41986718258136,2.9866889311944735,-1.0,64306.34055457528,10607.71425791705,19035.220672970037,34530.2322932043,10740.887588400941,10607.71425791705,24.263161700350558,17.26183829964946,6.518286135528598,10,5
2024-01-27 10:30:00,23.864725316663687,87876.52042250465,40.52500000000001,27.96678555544979,1.9606044105132496,-1.0,64306.34055457528,11980.444431939952,19035.220672970037,34530.2322932043,10740.887588400941,11980.444431939952,24.864725316663687,16.660274683336326,3.6093816978787743,10,5
2024-01-27 10:40:00,23.999457409078087,67681.26123892306,40.525000000000006,24.330717287699457,0.9998398557850178,-1.0,64306.34055457528,13190.510048330878,19035.220672970037,34530.2322932043,10740.887588400941,13190.510048330878,24.999457409078087,16.52554259092192,0.8083925544863959,10,5
2024-01-27 10:50:00,24.000695603603866,67821.02201102309,40.525,24.337281864256386,1.0023108103910991,-1.0,64306.34055457528,14816.889819785765,19035.220672970037,34530.2322932043,10740.887588400941,14816.889819785765,25.000695603603866,16.524304396396133,0.0074291671546760085,10,5
2024-01-27 11:00:00,24.000138036849894,64829.69467339025,40.525000000000006,24.292542379219267,0.9554619944605144,-1.0,64306.34055457528,16049.481843168209,19035.220672970037,34530.2322932043,10740.887588400941,16049.481843168209,25.000138036849894,16.524861963150112,-0.00334540052383403,11,5
2024-01-27 11:10:00,24.000192210225936,58076.01602562441,40.525000000000006,24.188260971440567,0.850462489111133,-1.0,71920.4288237633,17280.69108942642,26649.30894215805,34530.2322932043,10740.887588400941,17280.69108942642,25.000192210225936,16.52480778977407,0.0003250402562571253,11,5
2024-01-27 11:20:00,24.000259651210293,55822.19092187064,40.52500000000001,24.165730660171015,0.8163317598250217,-1.0,71920.4288237633,18502.963335698816,26649.30894215805,34530.2322932043,10740.887588400941,18502.963335698816,25.000259651210293,16.52474034878972,0.00040464590613709106,11,5
2024-01-27 11:30:00,24.000319758779224,53865.45542815863,40.525000000000006,24.146061825412506,0.7867709404057943,-1.0,71920.4288237633,19708.577425583208,26649.30894215805,34530.2322932043,10740.887588400941,19708.577425583208,25.000319758779224,16.524680241220782,0.0003606454135862691,11,5
2024-01-27 11:40:00,23.999785327126897,52137.29223524095,40.525000000000006,24.132924873598895,0.7609186953898839,-1.0,71920.4288237633,20413.08690660592,26649.30894215805,34530.2322932043,10740.887588400941,20413.08690660592,24.999785327126897,16.52521467287311,-0.003206589913958169,11,5
2024-01-27 11:50:00,24.000190317440655,50696.27411375083,40.525000000000006,24.121505056101338,0.7393726327227159,-1.0,71920.4288237633,21086.01077020794,26649.30894215805,34530.2322932043,10740.887588400941,21086.01077020794,25.000190317440655,16.52480968255935,0.002429941882546416,11,5
2024-01-27 12:00:00,23.999939258496337,49263.04892163475,40.52500000000001,24.112282974132164,0.7180662643321112,-1.0,71920.4288237633,21723.288534856096,26649.30894215805,34530.2322932043,10740.887588400941,21723.288534856096,24.999939258496337,16.525060741503676,-0.0015063536659098986,12,5
2024-01-27 12:10:00,23.996542918502822,73818.83910948414,40.52500000000001,28.858161651025277,1.5136928410188535,-1.0,71920.4288237633,22320.831339063137,26649.30894215805,34530.2322932043,10740.887588400941,22320.831339063137,24.996542918502822,16.52845708149719,-0.02037803996108778,12,5
2024-01-27 12:20:00,23.99607021688893,73047.85297764227,40.52500000000001,28.882855202655215,1.5010604332371105,-1.0,71920.4288237633,22874.53376865142,26649.30894215805,34530.2322932043,10740.887588400941,22874.53376865142,24.99607021688893,16.52892978311108,-0.002836209683344748,12,5
2024-01-27 12:30:00,23.997694749352796,72585.97457649057,40.525000000000006,28.874736936744483,1.4905299214164853,-1.0,71920.4288237633,23380.27600421413,26649.30894215805,34530.2322932043,10740.887588400941,23380.27600421413,24.997694749352796,16.52730525064721,0.009747194783187751,12,5
2024-01-27 12:40:00,23.996493193609624,71490.74295577197,40.52500000000001,28.974302176473472,1.4806939645825403,-1.0,71920.4288237633,23253.628156206203,26649.30894215805,34530.2322932043,10740.887588400941,23253.628156206203,24.996493193609624,16.52850680639039,-0.007209334459034267,12,5
2024-01-27 12:50:00,23.997228077289382,71370.16615975747,40.525000000000006,28.94043772355857,1.4738754924980093,-1.0,71920.4288237633,23083.29748923773,26649.30894215805,34530.2322932043,10740.887588400941,23083.29748923773,24.997228077289382,16.527771922710624,0.004409302078549615,12,5
2024-01-27 13:00:00,23.99705963245214,70730.58554982558,40.525000000000006,28.999113840039456,1.4681034048428594,-1.0,71920.4288237633,22869.82927773176,26649.30894215805,34530.2322932043,10740.887588400941,22869.82927773176,24.99705963245214,16.527940367547867,-0.0010106690234579219,13,5
