DateTime,T_air_avg,Q_heating_total,T_supply_avg,T_return_avg,mdot_water_total,T_outdoor,Q_internal_no_solar,I_solar_total,Q_people_total,Q_lights_total,Q_equipment_total,Q_solar_total,dT_outdoor,dT_supply,dT_air_dt,hour,day_of_week
2024-01-27 13:10:00,23.999348133728795,69494.70945931856,40.37622562832317,28.966955911655518,1.457194806648873,-0.8,71920.4288237633,22613.759256700483,26649.30894215805,34530.2322932043,10740.887588400941,22613.759256700483,24.799348133728795,16.376877494594375,0.013731007659934846,13,5
2024-01-27 13:20:00,24.004424649102177,68103.21337429975,40.17314974906723,28.93986873438171,1.4503896730831265,-0.6000000000000001,71920.4288237633,22315.520566379182,26649.30894215805,34530.2322932043,10740.887588400941,22315.520566379182,24.604424649102178,16.16872509996505,0.030459092240292307,13,5
2024-01-27 13:30:00,24.011376797829925,66865.78370101257,39.96848297016728,28.88082218918287,1.4427388506481584,-0.4,71920.4288237633,21975.268282233596,26649.30894215805,34530.2322932043,10740.887588400941,21975.268282233596,24.411376797829924,15.957106172337355,0.04171289236649045,13,5
2024-01-27 13:40:00,24.01773791847955,65614.87346227566,39.76374172945617,28.83668822927533,1.4365572703208584,-0.2,71920.4288237633,21028.53925459635,26649.30894215805,34530.2322932043,10740.887588400941,21028.53925459635,24.21773791847955,15.746003810976621,0.038166723897752775,13,5
2024-01-27 13:50:00,24.023772533394766,64560.40295452101,39.55893246483229,28.77422083274604,1.43212660700232,5.551115123125783e-17,71920.4288237633,20067.3733189052,26649.30894215805,34530.2322932043,10740.887588400941,20067.3733189052,24.023772533394766,15.535159931437523,0.03620768949129172,13,5
2024-01-27 14:00:00,24.028368374303092,63470.73739625153,39.354149154427546,28.717423195377336,1.4275433056524975,0.2,71920.4288237633,19094.76366661346,26649.30894215805,34530.2322932043,10740.887588400941,19094.76366661346,23.828368374303093,15.325780780124454,0.02757504544995726,14,5
2024-01-27 14:10:00,23.48429062075284,19611.78736227555,39.30003373928901,18.80022580724664,0.2262235511539728,0.2,71920.4288237633,18112.327913172274,26649.30894215805,34530.2322932043,10740.887588400941,18112.327913172274,23.28429062075284,15.815743118536172,-3.2644665213015074,14,5
2024-01-27 14:20:00,23.065377622843556,19959.09446785732,39.29787334855963,18.168677088847435,0.2259895854654908,0.2,71920.4288237633,17119.543683420907,26649.30894215805,34530.2322932043,10740.887588400941,17119.543683420907,22.865377622843557,16.23249572571607,-2.5134779874557083,14,5
2024-01-27 14:30:00,22.721987861514357,20060.3180412796,39.29665642357576,18.169998865913463,0.2271594139079004,0.2,71920.4288237633,16112.371816296956,26649.30894215805,34530.2322932043,10740.887588400941,16112.371816296956,22.521987861514358,16.574668562061404,-2.0603385679751938,14,5
2024-01-27 14:40:00,22.425326450726054,20205.408265743856,39.29595000238043,18.174701309143213,0.2288609825514054,0.2,71920.4288237633,13415.74025816856,26649.30894215805,34530.2322932043,10740.887588400941,13415.74025816856,22.225326450726055,16.870623551654376,-1.7799684647298193,14,5
2024-01-27 14:50:00,22.093658397559953,20348.32368404596,39.29554259543589,18.18187953576832,0.2305625511949102,0.2,71920.4288237633,10819.591909175062,26649.30894215805,34530.2322932043,10740.887588400941,10819.591909175062,21.893658397559953,17.201884197875938,-1.9900083189966082,14,5
2024-01-27 15:00:00,21.873782790638177,20487.2319051815,39.29530862118287,18.19324750486808,0.232264119838415,0.2,71920.4288237633,8410.54222704516,26649.30894215805,34530.2322932043,10740.887588400941,8410.54222704516,21.673782790638178,17.42152583054469,-1.3192536415306506,15,5
2024-01-27 15:10:00,23.168386286668035,111837.29878083448,39.32528315268209,30.6467367178953,3.272923467547465,0.1666666666666666,75727.4729583573,5890.4494755645665,30456.35307675206,34530.2322932043,10740.887588400941,5890.4494755645665,23.001719620001367,16.156896866014055,7.7676209761791455,15,5
2024-01-27 15:20:00,23.835794669111795,91097.03831430597,39.35912519673532,29.06978087197385,2.3939537758774843,0.1333333333333333,75727.4729583573,495.65104159371526,30456.35307675206,34530.2322932043,10740.887588400941,495.65104159371526,23.702461335778462,15.523330527623525,4.004450294662561,15,5
2024-01-27 15:30:00,23.993322244546434,71626.42718049377,39.38879661739188,28.319388461449282,1.5494666287387857,0.1,75727.4729583573,379.59954240384627,30456.35307675206,34530.2322932043,10740.887588400941,379.59954240384627,23.893322244546432,15.395474372845449,0.9451654526078315,15,5
2024-01-27 15:40:00,23.995450880399105,73999.5802763323,39.422814170357796,28.240997648176155,1.5832176135977183,0.0666666666666666,75727.4729583573,320.3077732920977,30456.35307675206,34530.2322932043,10740.887588400941,320.3077732920977,23.92878421373244,15.427363289958691,0.01277181511602521,15,5
2024-01-27 15:50:00,23.99585121481794,74400.55590461797,39.457020913008336,28.254951445604945,1.5889185570157105,0.0333333333333333,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,23.962517881484604,15.461169698190396,0.002402006513008814,15,5
2024-01-27 16:00:00,23.99534038673791,73102.35094381824,39.49106501215849,28.311784028688194,1.5643761642740188,0.0,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,23.99534038673791,15.495724625420575,-0.0030649684801673516,16,5
2024-01-27 16:10:00,23.995186368167122,75433.31049330035,39.62767233888605,28.277723740649773,1.589984868504337,-0.1666666666666666,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,24.16185303483379,15.632485970718928,-0.0009241114247373616,16,5
2024-01-27 16:20:00,23.9953237172054,76219.83807418394,39.79782581450287,28.325804545332918,1.5894680278823574,-0.3333333333333333,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,24.328657050538734,15.80250209729747,0.0008240942296779963,16,5
2024-01-27 16:30:00,23.99565263059336,76960.43705723979,39.96861696818792,28.381901991626506,1.589025694511457,-0.5,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,24.49565263059336,15.972964337594565,0.0019734803277415836,16,5
2024-01-27 16:40:00,23.99541115770329,77680.63041311284,40.1394345248773,28.434423892583087,1.5876861164634368,-0.6666666666666666,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,24.66207782436996,16.14402336717401,-0.001448837340404907,16,5
2024-01-27 16:50:00,23.995193944998285,78439.61582252276,40.3102646321641,28.488967410575686,1.5874280105635976,-0.8333333333333334,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,24.828527278331617,16.315070687165814,-0.0013032762300397849,16,5
2024-01-27 17:00:00,23.996247321245683,79261.3135203766,40.48107537553386,28.53949075511993,1.5878995401454143,-1.0,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,24.996247321245683,16.48482805428818,0.006320257484389913,17,5
2024-01-27 17:10:00,23.996224305848088,81933.20002243371,40.395437533643424,28.403538230078357,1.6345404116826117,-0.8333333333333334,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,24.82955763918142,16.399213227795336,-0.00013809238556916625,17,5
2024-01-27 17:20:00,23.995215948302977,81410.89650949615,40.22622313715202,28.347094634786057,1.6395387108659398,-0.6666666666666667,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,24.661882614969645,16.23100718884904,-0.006050145270663165,17,5
2024-01-27 17:30:00,23.99583292788075,80990.94381064846,40.05530587007797,28.273835705679712,1.6446015317083456,-0.5,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,24.49583292788075,16.059472942197225,0.003701877466625092,17,5
2024-01-27 17:40:00,23.99508134344481,80198.64656853303,39.88442891397324,28.223710072580083,1.6453770427320276,-0.3333333333333333,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,24.32841467677814,15.889347570528429,-0.004509506615633541,17,5
2024-01-27 17:50:00,23.995624925619413,79650.49577161443,39.71353823017791,28.158923003733666,1.6491369167779975,-0.1666666666666666,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,24.16229159228608,15.717913304558497,0.003261493047624242,17,5
2024-01-27 18:00:00,23.995280095494365,78803.63916699575,39.542706749915546,28.107861306197407,1.6486926166211546,0.0,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,23.995280095494365,15.54742665442118,-0.002068980750287608,18,5
2024-01-27 18:10:00,23.99989630339634,57671.843292181315,39.501263602521384,24.11879998587482,0.8968125313245905,0.0,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,23.99989630339634,15.501367299125043,0.027697247411850867,18,5
2024-01-27 18:20:00,23.99960053171316,58242.777645643124,39.500140760767444,24.153336330793532,0.9079205333052994,0.0,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,23.99960053171316,15.500540229054284,-0.0017746300990850727,18,5
2024-01-27 18:30:00,23.999570361519538,58741.238850213624,39.50001527444228,24.156056758440343,0.9158606587694442,0.0,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,23.999570361519538,15.500444912922745,-0.00018102116172968863,18,5
2024-01-27 18:40:00,23.99978524892107,58831.50574526905,39.500001634070564,24.15799878159241,0.9173849751496645,0.0,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,23.99978524892107,15.500216385149493,0.0012893244091998213,18,5
2024-01-27 18:50:00,24.000304503931496,58895.63630669629,39.50000017423986,24.157813446860146,0.9183739838075261,0.0,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,24.000304503931496,15.499695670308363,0.0031155300625442806,18,5
2024-01-27 19:00:00,23.999876611116036,58828.327738323635,39.50000001856538,24.15682334364487,0.9172652388099255,0.0,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,23.999876611116036,15.500123407449344,-0.0025673568927544466,19,5
2024-01-27 19:10:00,23.123248390831083,1723.399741210265,39.50000000487845,24.48190090816616,0.0192410191766324,0.0,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,23.123248390831083,16.376751614047368,-5.259769321709719,19,5
2024-01-27 19:20:00,22.439966849794107,2289.1901359753047,39.50000000459306,18.119700672197247,0.0255899971777099,0.0,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,22.439966849794107,17.060033154798955,-4.099689246221857,19,5
2024-01-27 19:30:00,21.892167938851383,2481.279562701561,39.50000000430217,18.00074578420803,0.027610609941872,0.0,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,21.892167938851383,17.60783206545079,-3.286793465656345,19,5
2024-01-27 19:40:00,21.45837214143669,2553.386109871228,39.500000004018894,18.00049651872639,0.0284126514118574,0.0,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,21.45837214143669,18.041627862582203,-2.6027747844881546,19,5
2024-01-27 19:50:00,21.104348370672533,2623.4273560419024,39.50000000374625,18.000868251433864,0.0291925370401304,0.0,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,21.104348370672533,18.39565163307372,-2.124142624584948,19,5
2024-01-27 20:00:00,20.735182144855923,2680.708364384412,39.50000000348609,18.00136279853625,0.0298306252814447,0.0,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,20.735182144855923,18.76481785863017,-2.2149973548996584,20,5
2024-01-27 20:10:00,22.281018733156888,113510.97174059942,39.6494001648248,30.993173928088613,3.1382928828253607,-0.1666666666666666,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,22.447685399823555,17.36838143166791,9.275019529805789,20,5
2024-01-27 20:20:00,23.278649797795953,104761.77699901954,39.81945752477878,31.421838488310016,3.030181738401425,-0.3333333333333333,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,23.611983131129286,16.540807726982823,5.985786387834395,20,5
2024-01-27 20:30:00,23.88065519048503,83827.30361770475,39.98795546582828,28.40276934969027,2.0415712346833974,-0.5,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,24.38065519048503,16.10730027534325,3.6120323561344563,20,5
2024-01-27 20:40:00,24.000215303207607,66349.01000632206,40.119673015781686,24.3606074267869,1.0072277960514828,-0.6666666666666666,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,24.666881969874275,16.11945771257408,0.717360676335467,20,5
2024-01-27 20:50:00,24.000119523968458,70691.80712477554,40.28889499871848,24.478399091484135,1.0696638283402307,-0.8333333333333334,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,24.83345285730179,16.288775474750025,-0.0005746754348976424,20,5
2024-01-27 21:00:00,23.99969096390842,69135.01420502414,40.45817142053693,24.40436006440571,1.030252362858678,-1.0,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,24.99969096390842,16.458480456628507,-0.0025713603602213198,21,5
2024-01-27 21:10:00,23.999940074105233,45768.863620992466,40.51763197271392,24.09349711575223,0.6666706648418981,-1.0,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,24.999940074105233,16.51769189860869,0.0014946611808710486,21,5
2024-01-27 21:20:00,23.999795661470166,46633.711642600116,40.52356414058716,24.095307739966774,0.6790976518176537,-1.0,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,24.999795661470166,16.523768479116995,-0.00086647581039756,21,5
2024-01-27 21:30:00,23.999999059396135,47054.19199373938,40.524727371974066,24.096467690572666,0.6852207080281184,-1.0,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,24.999999059396135,16.52472831257793,0.0012203875558114419,21,5
2024-01-27 21:40:00,24.000188049693296,47308.755004889674,40.52494891820029,24.0976168501487,0.6889666517713511,-1.0,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,25.000188049693296,16.52476086850699,0.0011339417829674403,21,5
2024-01-27 21:50:00,24.000111559052,47515.307415830735,40.524990510018945,24.098690348282922,0.692018185039578,-1.0,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,25.000111559052,16.524878950966944,-0.0004589438477680119,21,5
2024-01-27 22:00:00,24.00011536488829,47722.00334503941,40.52499825004415,24.10008010194831,0.6950870079712073,-1.0,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,25.00011536488829,16.524882885155858,2.2835017738032093e-05,22,5
2024-01-27 22:10:00,23.999923140818034,49125.30258665918,40.52499968469788,24.10810707341137,0.7158763239744151,-1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,24.999923140818034,16.525076543879848,-0.0011533444215459099,22,5
2024-01-27 22:20:00,23.999950282970723,49775.23318992777,40.52499994546166,24.11310501171471,0.7255682888525226,-1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,24.999950282970723,16.525049662490936,0.00016285291613371555,22,5
2024-01-27 22:30:00,23.999846966330292,50168.480765147775,40.52499999075573,24.11652757208325,0.7314531532823024,-1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,24.999846966330292,16.52515302442544,-0.0006198998425830382,22,5
2024-01-27 22:40:00,23.999980650856504,50534.14181438939,40.524999998454916,24.12058878718535,0.7369668716175951,-1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,24.999980650856504,16.525019347598413,0.0008021071572699157,22,5
2024-01-27 22:50:00,23.999811595396398,50813.04675920432,40.524999999744914,24.123997446382937,0.741188304956055,-1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,24.999811595396398,16.525188404348516,-0.0010143327606328967,22,5
2024-01-27 23:00:00,24.000052421652953,51127.379489831874,40.52499999995834,24.126926016791593,0.745906532225419,-1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,25.000052421652953,16.524947578305387,0.001444957539327163,23,5
2024-01-27 23:10:00,24.0000567213058,51081.7189992615,40.52499999999325,24.12560343805247,0.7451802809612734,-1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,25.0000567213058,16.52494327868745,2.579791708257062e-05,23,5
2024-01-27 23:20:00,24.00018890114994,51059.452014449475,40.52499999999892,24.124042342562436,0.7447845523962106,-1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,25.00018890114994,16.52481109884898,0.0007930790648416064,23,5
2024-01-27 23:30:00,24.000205018433174,50972.976010891376,40.524999999999835,24.121247674648643,0.743396487996732,-1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,25.000205018433174,16.52479498156666,9.670369940550927e-05,23,5
2024-01-27 23:40:00,23.99976355557442,50846.94537029799,40.52499999999998,24.119446231521017,0.7414770125621157,-1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,24.99976355557442,16.525236444425556,-0.0026487771525154358,23,5
2024-01-27 23:50:00,24.000422590883485,50803.78169842926,40.525000000000006,24.116152088555175,0.7406988489370179,-1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,25.000422590883485,16.52457740911652,0.0039542118543778315,23,5
2024-01-28 00:00:00,24.00030385762474,50582.67839406486,40.525,24.11432827400514,0.7373932910900551,-1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,25.00030385762474,16.52469614237526,-0.0007123995524693782,0,6
2024-01-28 00:10:00,23.2777510808762,0.0,40.52499999999999,40.52499999999999,0.0,-1.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,24.2777510808762,17.24724891912379,-4.335316660491237,0,6
2024-01-28 00:20:00,22.32358104780968,0.0,40.52500000000001,40.52500000000001,0.0,-1.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.32358104780968,18.201418952190334,-5.725020198399129,0,6
2024-01-28 00:30:00,21.91007823298241,0.0,40.525000000000006,40.525000000000006,0.0,-1.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,22.91007823298241,18.614921767017595,-2.481016888963609,0,6
2024-01-28 00:40:00,21.577142779033103,0.0,40.525000000000006,40.525000000000006,0.0,-1.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,22.577142779033103,18.947857220966903,-1.9976127236958447,0,6
2024-01-28 00:50:00,21.211978553395905,0.0,40.525000000000006,40.525000000000006,0.0,-1.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,22.211978553395905,19.3130214466041,-2.190985353823187,0,6
2024-01-28 01:00:00,20.9683968836055,0.0,40.525000000000006,40.525000000000006,0.0,-1.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,21.9683968836055,19.556603116394506,-1.4614900187424311,1,6
2024-01-28 01:10:00,20.806874745331633,0.0,40.525000000000006,40.525000000000006,0.0,-1.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,21.806874745331633,19.718125254668372,-0.9691328296432005,1,6
2024-01-28 01:20:00,20.69052511633288,0.0,40.525000000000006,40.525000000000006,0.0,-1.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,21.69052511633288,19.834474883667127,-0.6980977739925294,1,6
2024-01-28 01:30:00,20.599556475679094,0.0,40.525000000000006,40.525000000000006,0.0,-1.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,21.599556475679094,19.92544352432091,-0.5458118439227064,1,6
2024-01-28 01:40:00,20.523972750504264,0.0,40.525000000000006,40.525000000000006,0.0,-1.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,21.523972750504264,20.001027249495742,-0.4535023510489822,1,6
2024-01-28 01:50:00,20.458889418356986,0.0,40.525000000000006,40.525000000000006,0.0,-1.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,21.458889418356986,20.06611058164302,-0.39049999288366877,1,6
2024-01-28 02:00:00,20.401736096257917,0.0,40.525000000000006,40.525000000000006,0.0,-1.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,21.401736096257917,20.12326390374209,-0.34291993259441256,2,6
2024-01-28 02:10:00,22.209752470887015,122301.30528487421,40.67435450122916,31.583481315410815,3.1854289807614133,-1.1666666666666667,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.376419137553683,18.464602030342146,10.848098247774587,2,6
2024-01-28 02:20:00,23.353692992014913,106751.46898633696,40.844542448725825,31.152302015086335,2.849380966092215,-1.3333333333333337,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,24.687026325348246,17.49084945671091,6.863643126767393,2,6
2024-01-28 02:30:00,23.91144402749229,82511.84712017514,41.012221173906845,27.884469923742742,1.7767935179116532,-1.5,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,25.41144402749229,17.100777146414554,3.346506212864263,2,6
2024-01-28 02:40:00,23.999560664916046,64325.91646089567,41.13981484573721,24.434362681333983,0.9211947739236238,-1.6666666666666663,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,25.666227331582714,17.140254180821167,0.5286998245425352,2,6
2024-01-28 02:50:00,23.999711831333777,66935.79183812416,41.305979844368174,24.38409006879181,0.9463096345661753,-1.8333333333333333,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,25.83304516466711,17.306268013034398,0.0009069985063803188,2,6
2024-01-28 03:00:00,24.00020831742337,63674.34206957053,41.47311938996829,24.33382956150933,0.8887822273475211,-2.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,26.00020831742337,17.47291107254492,0.0029789165375504467,3,6
2024-01-28 03:10:00,23.143025653059667,0.0,41.528300404280685,41.528300404280685,0.0,-2.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,25.143025653059667,18.38527475122102,-5.14309598618221,3,6
2024-01-28 03:20:00,22.05896202386944,0.0,41.52830040428067,41.52830040428067,0.0,-2.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,24.05896202386944,19.46933838041123,-6.504381775141354,3,6
2024-01-28 03:30:00,21.610529161053012,0.0,41.528300404280685,41.528300404280685,0.0,-2.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.610529161053012,19.917771243227673,-2.690597176898571,3,6
2024-01-28 03:40:00,21.255501668636693,0.0,41.5283004042807,41.5283004042807,0.0,-2.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.255501668636693,20.272798735644006,-2.130164954497914,3,6
2024-01-28 03:50:00,20.872564109901262,0.0,41.528300404280685,41.528300404280685,0.0,-2.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,22.872564109901262,20.655736294379423,-2.297625352412588,3,6
2024-01-28 04:00:00,20.623310800051577,0.0,41.528300404280685,41.528300404280685,0.0,-2.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,22.623310800051577,20.904989604229108,-1.4955198590981098,4,6
2024-01-28 04:10:00,20.454531273044527,0.0,41.528300404280685,41.528300404280685,0.0,-2.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,22.454531273044527,21.07376913123616,-1.0126771620423014,4,6
2024-01-28 04:20:00,20.324554023859815,0.0,41.528300404280685,41.528300404280685,0.0,-2.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,22.324554023859815,21.20374638042087,-0.7798634951082732,4,6
2024-01-28 04:30:00,20.219454926471883,340.7482989177149,41.528392137882626,18.077669880525683,0.003476171475824,-2.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,22.219454926471883,21.308937211410743,-0.6305945843275893,4,6
2024-01-28 04:40:00,20.133079749912735,749.3945195047686,41.5286823230889,17.999945129854815,0.00761966033515,-2.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,22.133079749912735,21.395602573176166,-0.5182510593548884,4,6
2024-01-28 04:50:00,20.055389809524836,815.9001259244636,41.529092048203005,17.999980410259663,0.0082957410670153,-2.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,22.055389809524836,21.473702238678168,-0.46613964232739136,4,6
2024-01-28 05:00:00,19.984268175691746,1084.5977005534048,41.52957873448782,18.00003726481107,0.0110275474104787,-2.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,21.984268175691746,21.545310558796075,-0.426729802998544,5,6
2024-01-28 05:10:00,19.92592551797873,1531.5300228863402,41.53023007866241,18.00791347611954,0.0155764735467294,-2.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,21.92592551797873,21.604304560683683,-0.350055946278097,5,6
2024-01-28 05:20:00,19.877105895965844,1744.5558531647482,41.531016837371745,18.000011462360224,0.0177365077674069,-2.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,21.877105895965844,21.6539109414059,-0.29291773207731353,5,6
2024-01-28 05:30:00,19.83326622192119,1939.2452876994307,41.531864045593174,17.99993759215403,0.019715099835616097,-2.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,21.83326622192119,21.698597823671985,-0.26303804426792965,5,6
2024-01-28 05:40:00,19.79255594138753,2168.81432925091,41.53276421536123,18.000082467998553,0.022048277721248198,-2.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,21.79255594138753,21.740208273973703,-0.2442616832019553,5,6
2024-01-28 05:50:00,19.753740676116983,2355.855527017311,41.533704102247725,18.000027030857762,0.0239487352109125,-2.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,21.753740676116983,21.77996342613074,-0.23289159162327877,5,6
2024-01-28 06:00:00,19.71633852145483,2534.139935571083,41.53466230874291,17.99981946575544,0.025759830951400102,-2.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,21.71633852145483,21.81832378728808,-0.22441292797292078,6,6
2024-01-28 06:10:00,19.357745597079916,7937.677043450932,41.53639496966251,20.046320368057618,0.0807164432891868,-2.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,21.357745597079916,22.178649372582594,-2.151557546249485,6,6
2024-01-28 06:20:00,18.901146245780897,9064.250116306464,41.539081015376624,18.003878228633347,0.0921388292638814,-2.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,20.901146245780897,22.637934769595727,-2.7395961077941138,6,6
2024-01-28 06:30:00,18.651853475455816,9592.872715018024,41.54132426754353,18.000095725342376,0.09748623214353669,-2.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,20.651853475455816,22.889470792087714,-1.495756621950484,6,6
2024-01-28 06:40:00,18.515049815548913,10016.310144185887,41.54319418200305,18.000112136359288,0.1017813403245929,-2.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,20.515049815548913,23.028144366454136,-0.8208219594414174,6,6
2024-01-28 06:50:00,18.42662660515379,10510.776718961362,41.54472164569557,18.000088002179385,0.10679885374268479,-2.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,20.42662660515379,23.118095040541778,-0.5305392623707448,6,6
2024-01-28 07:00:00,18.35744547613508,10949.619188674613,41.54595300089367,18.00021728927683,0.1112526766534664,-2.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,20.35744547613508,23.188507524758588,-0.4150867741122539,7,6
2024-01-28 07:10:00,20.239684004800175,139510.20885817675,41.54955698248087,31.17074601570714,3.1880690708598514,-2.0,11224.032474417021,0.0,3807.0441345940076,3836.6924770226997,3580.295862800314,0.0,22.239684004800175,21.309872977680698,11.29343117199057,7,6
2024-01-28 07:20:00,21.44443490799503,130809.92267997867,41.549999809039804,31.75130713028302,3.1869106368503215,-2.0,11224.032474417021,0.0,3807.0441345940076,3836.6924770226997,3580.295862800314,0.0,23.44443490799503,20.105564901044772,7.228505419169139,7,6
2024-01-28 07:30:00,22.29431043721487,125649.10491974442,41.54999999992001,32.117326820707724,3.1867530138621407,-2.0,11224.032474417021,0.0,3807.0441345940076,3836.6924770226997,3580.295862800314,0.0,24.29431043721487,19.25568956270514,5.099253175319042,7,6
2024-01-28 07:40:00,22.875218686417153,121580.01018430162,41.54999999999997,32.41730299504829,3.184834317969857,-2.0,11224.032474417021,0.0,3807.0441345940076,3836.6924770226997,3580.295862800314,0.0,24.875218686417153,18.674781313582816,3.485449495213686,7,6
2024-01-28 07:50:00,23.2899433825558,118858.5961506278,41.54999999999998,32.617899130938916,3.1834695181203774,-2.0,11224.032474417021,0.0,3807.0441345940076,3836.6924770226997,3580.295862800314,0.0,25.2899433825558,18.26005661744418,2.4883481768318916,7,6
2024-01-28 08:00:00,23.64675553464698,116230.22248096991,41.55,32.81235382694372,3.182352863698077,-2.0,11224.032474417021,0.0,3807.0441345940076,3836.6924770226997,3580.295862800314,0.0,25.64675553464698,17.903244465353016,2.1408729125470813,8,6
2024-01-28 08:10:00,23.91497398333401,118055.1276951828,41.54999999999999,32.4352002399238,3.0985709241031016,-2.0,25091.325471589967,0.0,7614.088269188015,11510.077431068097,5967.159771333855,0.0,25.91497398333401,17.63502601666598,1.609310692122179,8,6
2024-01-28 08:20:00,23.986290693330933,108072.25910670709,41.54999999999999,27.190150574290577,1.8004790074961854,-2.0,25091.325471589967,0.0,7614.088269188015,11510.077431068097,5967.159771333855,0.0,25.986290693330933,17.563709306669057,0.42790025998152714,8,6
2024-01-28 08:30:00,23.99837744123951,107753.45925908425,41.550000000000004,27.3282153936997,1.8125952719215135,-2.0,25091.325471589967,0.0,7614.088269188015,11510.077431068097,5967.159771333855,0.0,25.99837744123951,17.551622558760496,0.072520487451456,8,6
2024-01-28 08:40:00,24.000202707832713,104846.19685245231,41.55,26.090908348060378,1.6225288508693354,-2.0,25091.325471589967,62.64696065572599,7614.088269188015,11510.077431068097,5967.159771333855,62.64696065572599,26.000202707832713,17.549797292167284,0.010951599559227532,8,6
2024-01-28 08:50:00,24.00063921205416,102294.34753164281,41.550000000000004,25.721216231648544,1.546065212811852,-2.0,25091.325471589967,811.7734956518586,7614.088269188015,11510.077431068097,5967.159771333855,811.7734956518586,26.00063921205416,17.549360787945844,0.002619025328684188,8,6
2024-01-28 09:00:00,24.00057093637988,100334.3954482266,41.55,25.41999163984318,1.488123462256047,-2.0,25091.325471589967,1280.15718860431,7614.088269188015,11510.077431068097,5967.159771333855,1280.15718860431,26.00057093637988,17.549429063620117,-0.00040965404568282793,9,6
2024-01-28 09:10:00,22.81590026780418,2199.9622712738774,41.55,22.894206416748506,0.0224553886922533,-2.0,51602.831169240395,1785.7871404181635,19035.220672970037,23020.154862136194,9547.45563413417,1785.7871404181635,24.81590026780418,18.734099732195816,-7.108024011454191,9,6
2024-01-28 09:20:00,22.012678648195784,2950.0115362484635,41.54999999999997,18.08858262410949,0.0300661102276441,-2.0,51602.831169240395,2325.6877987598264,19035.220672970037,23020.154862136194,9547.45563413417,2325.6877987598264,24.012678648195784,19.537321351804184,-4.819329717650383,9,6
2024-01-28 09:30:00,21.34950907428553,3080.4437025207512,41.54999999999999,17.999983625468914,0.0312929108344567,-2.0,51602.831169240395,2794.0653417473595,19035.220672970037,23020.154862136194,9547.45563413417,2794.0653417473595,23.34950907428553,20.200490925714462,-3.9790174434615366,9,6
2024-01-28 09:40:00,20.828865679880934,3112.7771342738824,41.55,17.999580852560968,0.0316208172917988,-2.0,51602.831169240395,3379.1113689515128,19035.220672970037,23020.154862136194,9547.45563413417,3379.1113689515128,22.828865679880934,20.721134320119063,-3.1238603664275644,9,6
2024-01-28 09:50:00,20.416414385567442,3143.434837314132,41.54999999999999,17.998657941162364,0.0319309990757711,-2.0,51602.831169240395,3979.5352361072864,19035.220672970037,23020.154862136194,9547.45563413417,3979.5352361072864,22.416414385567442,21.133585614432548,-2.47470776588095,9,6
2024-01-28 10:00:00,20.004600499920187,3161.5186920806736,41.54999999999999,18.000426941727742,0.0321171081461544,-2.0,51602.831169240395,4595.126463191557,19035.220672970037,23020.154862136194,9547.45563413417,4595.126463191557,22.004600499920187,21.545399500079803,-2.470883313883533,10,6
2024-01-28 10:10:00,21.85524764753183,132212.43419859407,41.54999999999999,31.603045521716492,3.188034693525026,-2.0,68113.3846891693,5225.00735224148,22842.264807564043,34530.2322932043,10740.887588400941,5225.00735224148,23.85524764753183,19.69475235246816,11.103882885669854,10,6
2024-01-28 10:20:00,23.035087739265574,121670.03442838306,41.55,32.024395864459926,3.105861205608463,-2.0,68113.3846891693,5867.824270561593,22842.264807564043,34530.2322932043,10740.887588400941,5867.824270561593,25.035087739265574,18.514912260734423,7.079040550402468,10,6
2024-01-28 10:30:00,23.773578732974123,102290.34765769231,41.55,29.482322068977982,2.2817058259693725,-2.0,68113.3846891693,6521.8576376594,22842.264807564043,34530.2322932043,10740.887588400941,6521.8576376594,25.773578732974123,17.776421267025874,4.430945962251293,10,6
2024-01-28 10:40:00,23.997079887462114,80889.29778801466,41.550000000000004,24.502323892576197,1.1365259744018847,-2.0,68113.3846891693,6868.4342962375085,22842.264807564043,34530.2322932043,10740.887588400941,6868.4342962375085,25.997079887462114,17.55292011253789,1.341006926927946,10,6
2024-01-28 10:50:00,23.99974713962201,77381.93088957359,41.55,24.449110386950125,1.0825415564150351,-2.0,68113.3846891693,7211.938122842207,22842.264807564043,34530.2322932043,10740.887588400941,7211.938122842207,25.99974713962201,17.550252860377988,0.0160035129593723,10,6
2024-01-28 11:00:00,23.999620295075115,76859.72038829546,41.55,24.453869367386424,1.0755353542270614,-2.0,68113.3846891693,7551.719067131439,22842.264807564043,34530.2322932043,10740.887588400941,7551.719067131439,25.999620295075115,17.550379704924882,-0.0007610672813669339,11,6
2024-01-28 11:10:00,24.000210417657254,69087.52172117928,41.55,24.28131844711712,0.9571150636883454,-2.0,75727.4729583573,7887.150570664712,30456.35307675206,34530.2322932043,10740.887588400941,7887.150570664712,26.000210417657254,17.549789582342743,0.0035407354928338464,11,6
2024-01-28 11:20:00,24.000090213689692,66653.14947454528,41.55,24.234205580243685,0.9208777346750978,-2.0,75727.4729583573,8217.67049438783,30456.35307675206,34530.2322932043,10740.887588400941,8217.67049438783,26.000090213689692,17.549909786310305,-0.0007212238053710962,11,6
2024-01-28 11:30:00,24.000511206054313,64694.861349787556,41.54999999999999,24.20000634907647,0.892060243292458,-2.0,75727.4729583573,8542.815696287953,30456.35307675206,34530.2322932043,10740.887588400941,8542.815696287953,26.000511206054313,17.549488793945677,0.0025259541877247216,11,6
2024-01-28 11:40:00,24.000111734213153,62891.768159099425,41.54999999999998,24.171849348916208,0.8657927907355004,-2.0,75727.4729583573,8542.37738428552,30456.35307675206,34530.2322932043,10740.887588400941,8542.37738428552,26.000111734213153,17.54988826578683,-0.0023968310469584253,11,6
2024-01-28 11:50:00,24.000218835727118,61428.7354794723,41.550000000000004,24.150530192881902,0.844615950649204,-2.0,75727.4729583573,8533.672091207425,30456.35307675206,34530.2322932043,10740.887588400941,8533.672091207425,26.000218835727118,17.549781164272886,0.0006426090837905463,11,6
2024-01-28 12:00:00,24.00044489304856,60050.769524292176,41.550000000000004,24.13271842391889,0.8248252026070181,-2.0,75727.4729583573,8518.290318395224,30456.35307675206,34530.2322932043,10740.887588400941,8518.290318395224,26.00044489304856,17.549555106951445,0.0013563439286485846,12,6
2024-01-28 12:10:00,23.996564202302366,85898.91265183536,41.55,28.850086252737288,1.6181196604347665,-2.0,75727.4729583573,7772.167827397123,30456.35307675206,34530.2322932043,10740.887588400941,7772.167827397123,25.996564202302366,17.55343579769763,-0.02328414447715943,12,6
2024-01-28 12:20:00,23.996114216821965,85165.98397665615,41.55,28.866597740043442,1.606401570918818,-2.0,75727.4729583573,7753.906916605208,30456.35307675206,34530.2322932043,10740.887588400941,7753.906916605208,25.996114216821965,17.553885783178032,-0.002699912882405897,12,6
2024-01-28 12:30:00,23.997109763575175,84604.3109607862,41.54999999999998,28.857163223851114,1.594621134506819,-2.0,75727.4729583573,7740.887188892461,30456.35307675206,34530.2322932043,10740.887588400941,7740.887188892461,25.997109763575175,17.55289023642481,0.0059732805192567184,12,6
2024-01-28 12:40:00,23.996489258300237,83516.76528419524,41.55,28.944142072874005,1.5849843385565352,-2.0,75727.4729583573,7693.048932391635,30456.35307675206,34530.2322932043,10740.887588400941,7693.048932391635,25.996489258300237,17.55351074169976,-0.0037230316496277283,12,6
2024-01-28 12:50:00,23.997119544794526,83138.83640691097,41.54999999999999,28.920940007890977,1.5749132393056375,-2.0,75727.4729583573,7646.107540778012,30456.35307675206,34530.2322932043,10740.887588400941,7646.107540778012,25.997119544794526,17.552880455205464,0.003781718965733205,12,6
2024-01-28 13:00:00,23.996885506882567,82321.07402207468,41.550000000000004,28.97767180353866,1.5664590153579856,-2.0,75727.4729583573,7601.409391879703,30456.35307675206,34530.2322932043,10740.887588400941,7601.409391879703,25.996885506882567,17.553114493117437,-0.001404227471752506,13,6
2024-01-28 13:10:00,23.996550506582146,81252.30732655505,41.423233830310494,28.947754040838408,1.5581245261176093,-1.8333333333333333,75727.4729583573,7560.881915132946,30456.35307675206,34530.2322932043,10740.887588400941,7560.881915132946,25.829883839915478,17.426683323728348,-0.0020100018025246413,13,6
2024-01-28 13:20:00,23.996928286915296,80115.35460471633,41.25355439585922,28.919726335670347,1.5539662692488054,-1.6666666666666667,75727.4729583573,7527.190683278592,30456.35307675206,34530.2322932043,10740.887588400941,7527.190683278592,25.663594953581963,17.256626108943923,0.0022666819988970133,13,6
2024-01-28 13:30:00,23.996927096479837,78989.91139399208,41.08292426080368,28.873136552945063,1.5477016014644147,-1.5,75727.4729583573,7503.980092023408,30456.35307675206,34530.2322932043,10740.887588400941,7503.980092023408,25.496927096479837,17.085997164323842,-7.1426127519202964e-06,13,6
2024-01-28 13:40:00,23.99650244285422,77962.50391282659,40.912204656214136,28.833025340147646,1.5440880739926208,-1.3333333333333337,75727.4729583573,7277.615741349597,30456.35307675206,34530.2322932043,10740.887588400941,7277.615741349597,25.32983577618755,16.915702213359918,-0.002547921753709659,13,6
2024-01-28 13:50:00,23.996160109222043,77022.89653709784,40.74145553042956,28.783021769255726,1.540881576972021,-1.1666666666666663,75727.4729583573,7057.283133563111,30456.35307675206,34530.2322932043,10740.887588400941,7057.283133563111,25.16282677588871,16.74529542120752,-0.002054001793055704,13,6
2024-01-28 14:00:00,23.995998075203456,76104.50456158217,40.57070303354104,28.7349788476539,1.5382936428018075,-1.0,75727.4729583573,6844.957499689341,30456.35307675206,34530.2322932043,10740.887588400941,6844.957499689341,24.995998075203456,16.57470495833758,-0.0009722041115196589,14,6
2024-01-28 14:10:00,23.30482997114321,22057.56773783717,40.5281206138671,18.88835655668461,0.2417503650259547,-1.0,75727.4729583573,6643.538058660975,30456.35307675206,34530.2322932043,10740.887588400941,6643.538058660975,24.30482997114321,17.223290642723892,-4.147008624361476,14,6
2024-01-28 14:20:00,22.777352839080557,22443.17172979733,40.526718167884624,18.25599143477356,0.2410910071765965,-1.0,75727.4729583573,6457.35031742533,30456.35307675206,34530.2322932043,10740.887588400941,6457.35031742533,23.777352839080557,17.749365328804068,-3.1648627923759207,14,6
2024-01-28 14:30:00,22.34885684744072,22485.43527377615,40.52595528994452,18.262775213838008,0.2416227473776917,-1.0,75727.4729583573,6293.094534555782,30456.35307675206,34530.2322932043,10740.887588400941,6293.094534555782,23.34885684744072,18.177098442503798,-2.57097594983901,14,6
2024-01-28 14:40:00,21.989265327801753,22560.457709120725,40.52552939418494,18.26644549102881,0.2424735316994443,-1.0,75727.4729583573,5541.370562482611,30456.35307675206,34530.2322932043,10740.887588400941,5541.370562482611,22.989265327801753,18.53626406638319,-2.1575491178338098,14,6
2024-01-28 14:50:00,21.60314315886506,22637.27695692367,40.5252927669506,18.26850978106965,0.2433243160211967,-1.0,75727.4729583573,4858.374081698139,30456.35307675206,34530.2322932043,10740.887588400941,4858.374081698139,22.60314315886506,18.92214960808554,-2.3167330136201656,14,6
2024-01-28 15:00:00,21.365287692925776,22709.93335795389,40.52516157116424,18.274742083825068,0.2441751003429491,-1.0,75727.4729583573,4025.718771566673,30456.35307675206,34530.2322932043,10740.887588400941,4025.718771566673,22.365287692925776,19.159873878238464,-1.4271327956356998,15,6
2024-01-28 15:10:00,22.95494163169504,136857.65336457943,40.5250123167534,31.02925074412611,3.6373093010101556,-1.0,75727.4729583573,2902.055027200604,30456.35307675206,34530.2322932043,10740.887588400941,2902.055027200604,23.95494163169504,17.570070685058358,9.53792363261558,15,6
2024-01-28 15:20:00,23.79485012007502,107858.28971280974,40.52500000180557,29.553114266196125,2.7285224069632914,-1.0,75727.4729583573,534.5008427704448,30456.35307675206,34530.2322932043,10740.887588400941,534.5008427704448,24.79485012007502,16.730149881730554,5.039450930279877,15,6
2024-01-28 15:30:00,23.9929514022943,81520.69481188833,40.52500000000522,28.460096391198643,1.6171291335151698,-1.0,75727.4729583573,440.85453877954524,30456.35307675206,34530.2322932043,10740.887588400941,440.85453877954524,24.9929514022943,16.532048597710922,1.1886076933156815,15,6
2024-01-28 15:40:00,23.995566116619322,83275.14867769757,40.525000000000105,28.412801892286026,1.644811634972079,-1.0,75727.4729583573,369.57438734291765,30456.35307675206,34530.2322932043,10740.887588400941,369.57438734291765,24.995566116619322,16.529433883380783,0.015688285950140823,15,6
2024-01-28 15:50:00,23.99571273331939,82615.19368221972,40.52500000000002,28.447210600946708,1.6364253216730287,-1.0,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,24.99571273331939,16.52928726668063,0.0008797002004072851,15,6
2024-01-28 16:00:00,23.995840817349613,80101.61641344016,40.525,28.529487297113704,1.5975195560425153,-1.0,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,24.995840817349613,16.529159182650385,0.0007685041813374482,16,6
2024-01-28 16:10:00,23.99537354622528,80072.54134199163,40.52500000000001,28.531898761102408,1.5972607907926188,-1.0,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,24.99537354622528,16.529626453774732,-0.0028036267459938813,16,6
2024-01-28 16:20:00,23.995723471510473,80253.68524419158,40.525000000000006,28.523373129028673,1.5997369720855144,-1.0,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,24.995723471510473,16.529276528489532,0.0020995517111543904,16,6
2024-01-28 16:30:00,23.995791567523927,80359.55710568046,40.525000000000006,28.52008810521831,1.6014090395409668,-1.0,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,24.995791567523927,16.52920843247608,0.00040857608072286666,16,6
2024-01-28 16:40:00,23.995844708095497,80552.55217547367,40.525000000000006,28.512256079525525,1.604208465950853,-1.0,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,24.995844708095497,16.52915529190451,0.0003188434294187914,16,6
2024-01-28 16:50:00,23.995768168295974,80737.1543781606,40.525,28.505765532585116,1.607016549620863,-1.0,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,24.995768168295974,16.529231831704024,-0.00045923879713427596,16,6
2024-01-28 17:00:00,23.99563869765291,80941.94714574493,40.525,28.498026305117218,1.610056085531829,-1.0,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,24.99563869765291,16.529361302347088,-0.0007768238583807374,17,6
2024-01-28 17:10:00,23.99560977509847,84081.90867759261,40.525000000000006,28.383605834422294,1.6567528310997446,-1.0,68113.3846891693,0.0,22842.264807564043,34530.2322932043,10740.887588400941,0.0,24.99560977509847,16.529390224901537,-0.0001735353266525408,17,6
2024-01-28 17:20:00,23.99559931146959,84101.9800378599,40.52500000000001,28.380844050661103,1.6567714546883414,-1.0,68113.3846891693,0.0,22842.264807564043,34530.2322932043,10740.887588400941,0.0,24.99559931146959,16.529400688530423,-6.278177327345702e-05,17,6
2024-01-28 17:30:00,23.995614016521436,84050.36277375401,40.525,28.38362791794126,1.6561342618010124,-1.0,68113.3846891693,0.0,22842.264807564043,34530.2322932043,10740.887588400941,0.0,24.995614016521436,16.529385983478562,8.823031107851875e-05,17,6
2024-01-28 17:40:00,23.995909372267977,84001.44474984516,40.52500000000001,28.384258233215963,1.655256309694311,-1.0,68113.3846891693,0.0,22842.264807564043,34530.2322932043,10740.887588400941,0.0,24.995909372267977,16.529090627732035,0.00177213447924629,17,6
2024-01-28 17:50:00,23.99578654196189,83875.81567563865,40.525000000000006,28.388800095826838,1.653399315258221,-1.0,68113.3846891693,0.0,22842.264807564043,34530.2322932043,10740.887588400941,0.0,24.99578654196189,16.529213458038114,-0.0007369818365177139,17,6
2024-01-28 18:00:00,23.995287679250065,83761.28773598543,40.525000000000006,28.392418374665628,1.6516341040664015,-1.0,68113.3846891693,0.0,22842.264807564043,34530.2322932043,10740.887588400941,0.0,24.995287679250065,16.52971232074994,-0.002993176270955189,18,6
2024-01-28 18:10:00,23.999900841701958,69262.0998884692,40.525,24.25221497322267,1.0181715864037506,-1.0,35151.57433416891,0.0,7614.088269188015,19183.4623851135,8354.023679867398,0.0,24.999900841701958,16.52509915829804,0.02767897471135683,18,6
2024-01-28 18:20:00,24.000469578947936,70324.30664789992,40.525000000000006,24.30145087120513,1.037010870565743,-1.0,35151.57433416891,0.0,7614.088269188015,19183.4623851135,8354.023679867398,0.0,25.000469578947936,16.52453042105207,0.003412423475865012,18,6
2024-01-28 18:30:00,24.00015728290508,70998.39055077433,40.52500000000001,24.31340388575483,1.0477229248506525,-1.0,35151.57433416891,0.0,7614.088269188015,19183.4623851135,8354.023679867398,0.0,25.00015728290508,16.524842717094934,-0.0018737762571419125,18,6
2024-01-28 18:40:00,24.00009177465491,71356.59903673589,40.52500000000001,24.323483291964866,1.0536641115141236,-1.0,35151.57433416891,0.0,7614.088269188015,19183.4623851135,8354.023679867398,0.0,25.00009177465491,16.524908225345104,-0.0003930495010209256,18,6
2024-01-28 18:50:00,24.000352397283283,71613.93652133847,40.52500000000001,24.32996990561014,1.0578875493920623,-1.0,35151.57433416891,0.0,7614.088269188015,19183.4623851135,8354.023679867398,0.0,25.000352397283283,16.52464760271673,0.0015637357702473764,18,6
2024-01-28 19:00:00,24.00068260464731,71801.06476145724,40.525,24.33593903791819,1.0610429017888772,-1.0,35151.57433416891,0.0,7614.088269188015,19183.4623851135,8354.023679867398,0.0,25.00068260464731,16.52431739535269,0.0019812441841580153,19,6
2024-01-28 19:10:00,22.973214084259627,1953.2950241015733,40.52500000000001,22.714882367972034,0.0207593036195722,-1.0,25091.325471589967,0.0,7614.088269188015,11510.077431068097,5967.159771333855,0.0,23.973214084259627,17.551785915740385,-6.164811122326093,19,6
2024-01-28 19:20:00,22.17790672737735,2619.568111399796,40.52499999999999,18.092730152735196,0.0279163605575017,-1.0,25091.325471589967,0.0,7614.088269188015,11510.077431068097,5967.159771333855,0.0,23.17790672737735,18.34709327262264,-4.771844141293656,19,6
