DateTime,T_air_avg,Q_heating_total,T_supply_avg,T_return_avg,mdot_water_total,T_outdoor,Q_internal_no_solar,I_solar_total,Q_people_total,Q_lights_total,Q_equipment_total,Q_solar_total,dT_outdoor,dT_supply,dT_air_dt,hour,day_of_week
2024-01-28 19:30:00,21.528825735541336,2806.0623382279864,40.52500000000001,18.000982004077134,0.02980403827139,-1.0,25091.325471589967,0.0,7614.088269188015,11510.077431068097,5967.159771333855,0.0,22.528825735541336,18.996174264458677,-3.894485951016094,19,6
2024-01-28 19:40:00,21.012660374245826,2878.723180105596,40.52500000000003,18.000441722739723,0.0305750615629781,-1.0,25091.325471589967,0.0,7614.088269188015,11510.077431068097,5967.159771333855,0.0,22.012660374245826,19.5123396257542,-3.0969921677730596,19,6
2024-01-28 19:50:00,20.42217580939046,2948.87162802024,40.52500000000005,18.00000024275833,0.0313194978445115,-1.0,25091.325471589967,0.0,7614.088269188015,11510.077431068097,5967.159771333855,0.0,21.42217580939046,20.10282419060959,-3.5429073891321963,19,6
2024-01-28 20:00:00,20.119131257944378,3006.628083404809,40.52500000000001,17.99864659031848,0.0319309990757711,-1.0,25091.325471589967,0.0,7614.088269188015,11510.077431068097,5967.159771333855,0.0,21.119131257944378,20.405868742055635,-1.8182673086764893,20,6
2024-01-28 20:10:00,21.786688755515172,124451.62894743227,40.67437271273996,31.42459860931579,3.1883429170634154,-1.1666666666666667,25091.325471589967,0.0,7614.088269188015,11510.077431068097,5967.159771333855,0.0,22.95335542218184,18.887683957224787,10.005344985424763,20,6
2024-01-28 20:20:00,22.855828519430148,116137.4058087997,40.84456363828443,31.939596354693315,3.139144797472382,-1.3333333333333337,25091.325471589967,0.0,7614.088269188015,11510.077431068097,5967.159771333855,0.0,24.18916185276348,17.98873511885428,6.414838583489853,20,6
2024-01-28 20:30:00,23.59507183682178,109099.77846840305,41.01521356446289,31.481952000167514,2.8373207274557326,-1.5,25091.325471589967,0.0,7614.088269188015,11510.077431068097,5967.159771333855,0.0,25.09507183682178,17.42014172764111,4.435459904349798,20,6
2024-01-28 20:40:00,23.966775110759162,90852.83435514453,41.17871963731999,27.49009067985279,1.780531562663662,-1.6666666666666663,25091.325471589967,0.0,7614.088269188015,11510.077431068097,5967.159771333855,0.0,25.63344177742583,17.21194452656083,2.230219643624288,20,6
2024-01-28 20:50:00,24.000585369052775,80799.9051414562,41.322076670609135,24.695057281049795,1.1625728216433275,-1.8333333333333333,25091.325471589967,0.0,7614.088269188015,11510.077431068097,5967.159771333855,0.0,25.833918702386107,17.32149130155636,0.20286154976167836,20,6
2024-01-28 21:00:00,24.00006029947809,84965.00306725314,41.492892823484055,24.844080874137177,1.2209012762927787,-2.0,25091.325471589967,0.0,7614.088269188015,11510.077431068097,5967.159771333855,0.0,26.00006029947809,17.492832524005966,-0.003150417448111398,21,6
2024-01-28 21:10:00,24.000820645365646,86511.52538980877,41.54711468143303,24.899618909220887,1.2432222514296638,-2.0,11224.032474417021,0.0,3807.0441345940076,3836.6924770226997,3580.295862800314,0.0,26.000820645365646,17.546294036067383,0.00456207532533881,21,6
2024-01-28 21:20:00,24.000642265992603,86001.47355288679,41.54985974597652,24.876886609801094,1.2340039797340814,-2.0,11224.032474417021,0.0,3807.0441345940076,3836.6924770226997,3580.295862800314,0.0,26.000642265992603,17.549217479983916,-0.0010702762382592823,21,6
2024-01-28 21:30:00,24.000766593023876,85777.47637507498,41.5499930675487,24.868407160195158,1.2301544635160941,-2.0,11224.032474417021,0.0,3807.0441345940076,3836.6924770226997,3580.295862800314,0.0,26.000766593023876,17.549226474524822,0.0007459621876364508,21,6
2024-01-28 21:40:00,24.000378086561057,85467.73068095598,41.54999965374848,24.855776062094545,1.2247844537066068,-2.0,11224.032474417021,0.0,3807.0441345940076,3836.6924770226997,3580.295862800314,0.0,26.000378086561057,17.549621567187422,-0.0023310387769157614,21,6
2024-01-28 21:50:00,23.999795028111794,85255.03830040274,41.54999998249748,24.846380846267657,1.2210492834389066,-2.0,11224.032474417021,0.0,3807.0441345940076,3836.6924770226997,3580.295862800314,0.0,25.999795028111794,17.550204954385688,-0.003498350695572583,21,6
2024-01-28 22:00:00,23.99989028854029,85131.76184500869,41.54999999910819,24.8420490638356,1.2189675610765078,-2.0,11224.032474417021,0.0,3807.0441345940076,3836.6924770226997,3580.295862800314,0.0,25.99989028854029,17.5501097105679,0.0005715625709683536,22,6
2024-01-28 22:10:00,24.000229667750887,54789.04113741943,41.64260182193461,24.133131922154995,0.7485906874653845,-2.166666666666667,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,26.166896334417554,17.642372154183725,0.0020362752635847414,22,6
2024-01-28 22:20:00,23.999960361070816,55366.18535799895,41.80117410914995,24.135011504066153,0.7497666123406883,-2.333333333333333,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,26.333293694404148,17.80121374807913,-0.0016158400804258122,22,6
2024-01-28 22:30:00,24.000008682550263,55923.399558910525,41.970126780765234,24.13676893502508,0.7502122616478075,-2.5,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,26.500008682550263,17.97011809821497,0.00028992887668266576,22,6
2024-01-28 22:40:00,24.000148973687576,56430.473532156364,42.140616871206774,24.137386485385463,0.7498717172356502,-2.666666666666667,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,26.666815640354244,18.140467897519198,0.0008417468238803849,22,6
2024-01-28 22:50:00,23.99979783398921,56926.67959382419,42.311355098517915,24.13976120277714,0.7494567040994705,-2.833333333333333,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,26.83313116732254,18.311557264528705,-0.002106838190201188,22,6
2024-01-28 23:00:00,24.000191340120622,57525.55835531994,42.48219989330117,24.14072815487454,0.7503266638894218,-3.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,27.000191340120622,18.48200855318055,0.0023610367884785433,23,6
2024-01-28 23:10:00,23.999586245944833,57298.47744227482,42.55998941380513,24.134485676005525,0.7439563074148687,-3.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,26.999586245944833,18.560403167860294,-0.0036305650547348023,23,6
2024-01-28 23:20:00,24.000035274788562,57269.551271181364,42.57254531301759,24.129914683892647,0.7428902016163784,-3.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,27.000035274788562,18.57251003822903,0.002694173062373295,23,6
2024-01-28 23:30:00,23.999825827760414,57024.713346677556,42.57459788716924,24.126015837775157,0.7394755804935069,-3.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,26.999825827760414,18.574772059408826,-0.0012566821688864138,23,6
2024-01-28 23:40:00,24.000101513515144,56927.93513449351,42.57493366727235,24.122460005954647,0.7380649059788201,-3.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,27.000101513515144,18.574832153757203,0.0016541145283781589,23,6
2024-01-28 23:50:00,24.00040229299423,56741.890421483404,42.574989013192734,24.118721873283327,0.7355016499525953,-3.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,27.00040229299423,18.574586720198504,0.0018046768745207942,23,6
2024-01-29 00:00:00,23.999849315158798,56516.36722954259,42.574998168014446,24.11516508864711,0.7324368513250051,-3.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,26.999849315158798,18.575148852855648,-0.0033178670125977305,0,0
2024-01-29 00:10:00,23.202242244410048,0.0,42.57499934128394,42.57499934128394,0.0,-3.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,26.202242244410048,19.372757096873894,-4.785642424492501,0,0
2024-01-29 00:20:00,22.16635997974829,0.0,42.57499934128393,42.57499934128393,0.0,-3.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,25.16635997974829,20.408639361535638,-6.2152935879705495,0,0
2024-01-29 00:30:00,21.71887708837026,0.0,42.574999341283934,42.574999341283934,0.0,-3.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,24.71887708837026,20.856122252913675,-2.68489734826818,0,0
2024-01-29 00:40:00,21.357745763786216,0.0,42.57499934128395,42.57499934128395,0.0,-3.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,24.357745763786216,21.217253577497733,-2.166787947504261,0,0
2024-01-29 00:50:00,20.96214398803642,0.0,42.574999341283934,42.574999341283934,0.0,-3.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.96214398803642,21.612855353247515,-2.3736106544987763,0,0
2024-01-29 01:00:00,20.70021909224726,0.0,42.574999341283934,42.574999341283934,0.0,-3.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.70021909224726,21.874780249036675,-1.571549374734964,1,0
2024-01-29 01:10:00,20.523346308013394,0.0,42.574999341283934,42.574999341283934,0.0,-3.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.523346308013394,22.05165303327054,-1.0612367054031893,1,0
2024-01-29 01:20:00,20.39027704223407,0.0,42.574999341283934,42.574999341283934,0.0,-3.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.39027704223407,22.184722299049863,-0.7984155946759373,1,0
2024-01-29 01:30:00,20.281339389881015,0.0,42.574999341283934,42.574999341283934,0.0,-3.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.281339389881015,22.29365995140292,-0.6536259141183365,1,0
2024-01-29 01:40:00,20.195327588628906,578.2556335156611,42.57499934579098,18.029971845650223,0.0056361178778221,-3.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.195327588628906,22.379671757162072,-0.516070807512655,1,0
2024-01-29 01:50:00,20.121356141430134,626.9876300274259,42.57499935508992,18.00010882202927,0.0061036707559134,-3.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.121356141430134,22.453643213659788,-0.4438286831926348,1,0
2024-01-29 02:00:00,20.055029191781404,835.5284542953658,42.57499936618654,18.000020353446462,0.008133768493523,-3.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.055029191781404,22.519970174405135,-0.39796169789237723,2,0
2024-01-29 02:10:00,22.034628091988324,135661.61138157494,42.574999920955605,32.4820581119058,3.184511728914524,-3.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,25.034628091988324,20.54037182896728,11.87759340124152,2,0
2024-01-29 02:20:00,23.274994449934557,119083.3407992448,42.57499999996562,32.004593836553646,2.886468877885769,-3.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,26.274994449934557,19.300005550031063,7.442198147677395,2,0
2024-01-29 02:30:00,23.89823149248592,93369.13760927206,42.57499999999996,28.485813284945404,1.8517691004514722,-3.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,26.89823149248592,18.67676850751404,3.7394222553081775,2,0
2024-01-29 02:40:00,24.000225718979763,72790.84884088933,42.575000000000024,24.55229741599667,0.9662301527144804,-3.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,27.000225718979763,18.57477428102026,0.6119653589630616,2,0
2024-01-29 02:50:00,23.99955980698111,75634.06546998698,42.575,24.526354709484817,1.002528098072316,-3.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,26.99955980698111,18.575440193018892,-0.003995471991913746,2,0
2024-01-29 03:00:00,23.999367521634156,72123.9232617509,42.574999999999996,24.468059569214624,0.9529233921141389,-3.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,26.999367521634156,18.57563247836584,-0.0011537120817308733,3,0
2024-01-29 03:10:00,23.03934940427631,0.0,42.575,42.575,0.0,-3.1666666666666665,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,26.20601607094298,19.53565059572369,-5.760108704147065,3,0
2024-01-29 03:20:00,21.845488215911747,0.0,42.575,42.575,0.0,-3.333333333333333,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,25.17882154924508,20.729511784088256,-7.163167130187389,3,0
2024-01-29 03:30:00,21.381926219102706,0.0,42.575,42.575,0.0,-3.5,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,24.881926219102706,21.193073780897297,-2.781371980854246,3,0
2024-01-29 03:40:00,20.999472523804805,0.0,42.575,42.575,0.0,-3.6666666666666665,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,24.666139190471473,21.575527476195198,-2.294722171787406,3,0
2024-01-29 03:50:00,20.582067763281398,0.0,42.575,42.575,0.0,-3.8333333333333335,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,24.41540109661473,21.992932236718605,-2.5044285631404435,3,0
2024-01-29 04:00:00,20.31890096923052,399.5534259338964,42.57742493566218,30.297627011109867,0.0038920405934452,-4.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,24.31890096923052,22.25852396643166,-1.5790007643052704,4,0
2024-01-29 04:10:00,20.155867606964932,990.8660988901069,42.59653965490321,17.99999796848194,0.0096375055069402,-4.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,24.155867606964932,22.44067204793828,-0.9782001735935211,4,0
2024-01-29 04:20:00,20.033680051052468,925.5395674790484,42.61908614336418,17.999995450325336,0.0089938719475238,-4.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,24.033680051052468,22.58540609231171,-0.7331253354747886,4,0
2024-01-29 04:30:00,19.940618266856376,1914.10783070589,42.65148516854232,18.007505082268317,0.018581435793187502,-4.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.940618266856376,22.710866901685947,-0.5583707051765501,4,0
2024-01-29 04:40:00,19.86154628985613,2129.711628016266,42.69576303405352,17.999992392930615,0.0206310787738352,-4.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.86154628985613,22.83421674419739,-0.4744318620014809,4,0
2024-01-29 04:50:00,19.79162950306371,2526.245205000082,42.744072192185165,17.999861365785357,0.0244244961303903,-4.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.79162950306371,22.952442689121455,-0.41950072075451317,4,0
2024-01-29 05:00:00,19.728903333048077,2857.104131596233,42.796634331135785,17.99996138853,0.027564896968786803,-4.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.728903333048077,23.067730998087708,-0.3763570200937991,5,0
2024-01-29 05:10:00,19.668541509834586,3249.269620166246,42.85226302182545,18.00014612039633,0.0312785117174521,-4.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.668541509834586,23.183721511990864,-0.36217093928094357,5,0
2024-01-29 05:20:00,19.608921011846558,3615.9086275220034,42.91007600542369,18.00002254773388,0.0347269391597145,-4.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.608921011846558,23.301154993577132,-0.35772298792817026,5,0
2024-01-29 05:30:00,19.550586480899963,3959.09772984232,42.9685612729958,17.999762406306367,0.0379334453373128,-4.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.550586480899963,23.417974792095837,-0.3500071856795728,5,0
2024-01-29 05:40:00,19.49560296883551,4371.966376226028,43.02698172780002,18.001709161392146,0.041794748393389,-4.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.49560296883551,23.53137875896451,-0.3299010723867184,5,0
2024-01-29 05:50:00,19.459126058260505,5834.3118045828205,43.09105410295272,18.00026260288535,0.055628710409488594,-4.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.459126058260505,23.631928044692213,-0.21886146345002544,5,0
2024-01-29 06:00:00,19.424382651903574,5988.6268737195205,43.15632990698235,17.99988619203818,0.0569510488521767,-4.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.424382651903574,23.731947255078776,-0.20846043814158577,6,0
2024-01-29 06:10:00,19.39568613267587,6166.626411670664,43.202924080525605,18.000021823330687,0.0585356980486274,-3.8333333333333335,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.229019466009202,23.807237947849735,-0.17217911536622665,6,0
2024-01-29 06:20:00,19.37385584288065,6166.523066961265,43.22136588217347,17.999941441545307,0.058491730169099,-3.666666666666667,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.04052250954732,23.84751003929282,-0.13098173877131103,6,0
2024-01-29 06:30:00,19.356974280194922,6137.353370801421,43.21469452857127,18.000047524397957,0.0582306925180446,-3.5,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,22.856974280194922,23.85772024837635,-0.10128937611437294,6,0
2024-01-29 06:40:00,19.342989655153385,6095.259840381523,43.18640821932035,17.99996677534146,0.0578960762403042,-3.333333333333333,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,22.676322988486717,23.843418564166964,-0.08390775024922448,6,0
2024-01-29 06:50:00,19.330460675811818,6026.144839985921,43.139653803159725,18.00019083044619,0.0573465489910221,-3.1666666666666665,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,22.497127342478485,23.809193127347907,-0.07517387604940495,6,0
2024-01-29 07:00:00,19.31900367022606,5958.813026459663,43.077171186022916,17.99988902192476,0.056846405694363694,-3.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,22.31900367022606,23.758167515796856,-0.06874203351454611,7,0
2024-01-29 07:10:00,21.337005229670606,139218.57093160064,42.48465508400836,32.12572008014009,3.1845449626770925,-2.833333333333333,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,24.170338563003938,21.147649854337754,12.108009356667274,7,0
2024-01-29 07:20:00,22.60098455733178,128297.37198120297,42.255442964399066,32.6325462829542,3.1839879648164455,-2.6666666666666665,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,25.26765122399845,19.654458407067285,7.583875965967053,7,0
2024-01-29 07:30:00,23.49073143891318,117295.85548705386,42.08451263321604,31.753800751996685,2.893495319347132,-2.5,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,25.99073143891318,18.593781194302863,5.338481289488392,7,0
2024-01-29 07:40:00,23.91339397587742,99056.38180075075,41.914970649414705,30.09777214048361,2.2365235613141374,-2.333333333333333,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,26.24672730921075,18.001576673537286,2.535975221785435,7,0
2024-01-29 07:50:00,23.995916666443907,84937.0915519276,41.76614796194379,26.513856288888856,1.3840455631916124,-2.1666666666666665,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,26.162583333110575,17.77023129549988,0.49513614339893053,7,0
2024-01-29 08:00:00,23.999307856812067,82901.46616948654,41.6081397777046,24.85800887710092,1.184043680679716,-2.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,25.999307856812067,17.608831920892534,0.02034714220895495,8,0
2024-01-29 08:10:00,23.981607940133962,115408.46310318814,41.404821118155716,32.44897982790046,3.0828684065972243,-1.8333333333333333,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,25.814941273467294,17.423213178021754,-0.10619950006862666,8,0
2024-01-29 08:20:00,23.977490769721562,113515.31130450324,41.23270492466684,31.952150702798573,2.9262016459495332,-1.6666666666666667,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,25.64415743638823,17.25521415494528,-0.02470302247439804,8,0
2024-01-29 08:30:00,23.98624657053853,111895.83188684497,41.06456701085461,31.661803651535905,2.8469649558331684,-1.5,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,25.48624657053853,17.07832044031608,0.05253480490180351,8,0
2024-01-29 08:40:00,23.991749156698365,110046.25108911116,40.896182643919865,30.766120671529556,2.5988838369689096,-1.3333333333333337,3689.935654106057,65.50424122069302,0.0,1918.3462385113498,1771.5894155947074,65.50424122069302,25.325082490031697,16.9044334872215,0.03301551695901139,8,0
2024-01-29 08:50:00,23.993263880965873,108649.00497080089,40.72531844210168,30.620479552315945,2.5722908801166833,-1.1666666666666663,3689.935654106057,503.20909704139257,0.0,1918.3462385113498,1771.5894155947074,503.20909704139257,25.15993054763254,16.732054561135808,0.009088345605050563,8,0
2024-01-29 09:00:00,23.99425661966243,107454.8992908092,40.55432059714568,30.707078436404064,2.610569871879659,-1.0,3689.935654106057,807.1611411268191,0.0,1918.3462385113498,1771.5894155947074,807.1611411268191,24.99425661966243,16.560063977483253,0.005956432179338833,9,0
2024-01-29 09:10:00,22.621972943983103,2050.473751730875,40.52183301315822,22.70080094223457,0.0218505342135074,-0.8333333333333334,11224.032474417021,1138.9452651136714,3807.0441345940076,3836.6924770226997,3580.295862800314,1138.9452651136714,23.455306277316435,17.89986006917512,-8.233702054075962,9,0
2024-01-29 09:20:00,21.684252707220956,2796.487140292512,40.50473912837887,18.0790176935434,0.0298106850239037,-0.6666666666666667,11224.032474417021,1485.5468128527068,3807.0441345940076,3836.6924770226997,3580.295862800314,1485.5468128527068,22.350919373887624,18.820486421157916,-5.626321420572879,9,0
2024-01-29 09:30:00,20.896602984103993,2914.3650294282024,40.47526880931319,18.00021118086017,0.0310217233318982,-0.5,11224.032474417021,1822.1266549726365,3807.0441345940076,3836.6924770226997,3580.295862800314,1822.1266549726365,21.396602984103993,19.5786658252092,-4.725898338701782,9,0
2024-01-29 09:40:00,20.27753727737232,2930.819355516182,40.43513348155242,18.000407101567802,0.0312530303193746,-0.3333333333333333,11224.032474417021,2074.1648005819534,3807.0441345940076,3836.6924770226997,3580.295862800314,2074.1648005819534,20.610870610705653,20.1575962041801,-3.7143942403900283,9,0
2024-01-29 09:50:00,19.796625351579703,3430.6769135406903,40.38357591435257,20.136294816004405,0.036699142434418,-0.1666666666666666,11224.032474417021,2332.5679414987917,3807.0441345940076,3836.6924770226997,3580.295862800314,2332.5679414987917,19.96329201824637,20.586950562772866,-2.8854715547557106,9,0
2024-01-29 10:00:00,19.428200985416872,4437.230075592571,40.30370291669914,18.030349259474917,0.0476488769873932,0.0,11224.032474417021,2596.9686599931297,3807.0441345940076,3836.6924770226997,3580.295862800314,2596.9686599931297,19.428200985416872,20.875501931282265,-2.210546196976985,10,0
2024-01-29 10:10:00,21.08023419727729,125389.4039199426,39.593884784626496,30.418018053385744,3.243550843442132,0.0,30121.44990287944,2866.878665458112,7614.088269188015,15346.769908090799,7160.591725600628,2866.878665458112,21.08023419727729,18.513650587349208,9.9121992711625,10,0
2024-01-29 10:20:00,22.12461813641873,116491.44901227535,39.50003509601899,30.906921736218557,3.2431189522343518,0.0,30121.44990287944,3141.7117237378857,7614.088269188015,15346.769908090799,7160.591725600628,3141.7117237378857,22.12461813641873,17.375416959600262,6.26630363484864,10,0
2024-01-29 10:30:00,22.874184690820435,112081.92497949404,39.500000012855416,31.22844544023843,3.2416950701403096,0.0,30121.44990287944,3420.8026130014177,7614.088269188015,15346.769908090799,7160.591725600628,3420.8026130014177,22.874184690820435,16.62581532203498,4.497399326410239,10,0
2024-01-29 10:40:00,23.37434038619059,107634.6711374009,39.50000000000476,31.18398113681742,3.124871636160871,0.0,30121.44990287944,3517.608155007984,7614.088269188015,15346.769908090799,7160.591725600628,3517.608155007984,23.37434038619059,16.12565961381417,3.000934172220923,10,0
2024-01-29 10:50:00,23.713095705067353,104411.01674489844,39.5,31.29700531532117,3.045110938810814,0.0,30121.44990287944,3612.331667386803,7614.088269188015,15346.769908090799,7160.591725600628,3612.331667386803,23.713095705067353,15.786904294932647,2.032531913260584,10,0
2024-01-29 11:00:00,23.950973106646487,101280.96334957599,39.5,30.604168317184058,2.723735835175583,0.0,30121.44990287944,3704.7636895380874,7614.088269188015,15346.769908090799,7160.591725600628,3704.7636895380874,23.950973106646487,15.549026893353513,1.4272644094748017,11,0
2024-01-29 11:10:00,23.996976959118452,92315.44314412467,39.62755276030092,25.422214876158503,1.554699678749612,-0.1666666666666666,30121.44990287944,3794.79389243253,7614.088269188015,15346.769908090799,7160.591725600628,3794.79389243253,24.16364362578512,15.63057580118247,0.2760231148317942,11,0
2024-01-29 11:20:00,23.999834304714046,93960.62398713185,39.79855134164037,25.586354677692682,1.5816427755859566,-0.3333333333333333,30121.44990287944,3882.4123754330303,7614.088269188015,15346.769908090799,7160.591725600628,3882.4123754330303,24.333167638047378,15.798717036926323,0.017144073573561514,11,0
2024-01-29 11:30:00,23.999996379135954,92438.21313876222,39.96696332337272,25.32718060617385,1.5105692129665322,-0.5,30121.44990287944,3967.7135979183254,7614.088269188015,15346.769908090799,7160.591725600628,3967.7135979183254,24.499996379135954,15.966966944236763,0.0009724465314491226,11,0
2024-01-29 11:40:00,23.999821693264312,91512.02044095889,40.136390197367525,25.223692983533564,1.4680662755212082,-0.6666666666666666,30121.44990287944,4004.8142708457667,7614.088269188015,15346.769908090799,7160.591725600628,4004.8142708457667,24.66648835993098,16.136568504103213,-0.0010481152298496,11,0
2024-01-29 11:50:00,23.999613273969818,91177.95887672645,40.3062742094006,25.161319356706336,1.4402755923899562,-0.8333333333333334,30121.44990287944,4039.5486158285794,7614.088269188015,15346.769908090799,7160.591725600628,4039.5486158285794,24.83294660730315,16.30666093543078,-0.001250515766969329,11,0
2024-01-29 12:00:00,23.99958223121599,91080.54373517053,40.47629672886054,25.114732824593016,1.418449573245704,-1.0,30121.44990287944,4072.0068542674794,7614.088269188015,15346.769908090799,7160.591725600628,4072.0068542674794,24.99958223121599,16.47671449764455,-0.00018625652297288298,12,0
2024-01-29 12:10:00,23.99520930317338,108767.44194016699,40.5239100158206,27.94052329300454,2.0678794431314262,-1.0,47795.78703464639,4102.409288157595,15228.17653837603,23020.154862136194,9547.45563413417,4102.409288157595,24.99520930317338,16.52870071264722,-0.026237568255659482,12,0
2024-01-29 12:20:00,23.995443186223408,107294.00085705405,40.524992859625584,27.913850436063555,2.035376367624779,-1.0,47795.78703464639,4131.115394794746,15228.17653837603,23020.154862136194,9547.45563413417,4131.115394794746,24.995443186223408,16.529549673402176,0.0014032983001754928,12,0
2024-01-29 12:30:00,23.996173413341264,106026.77099405826,40.52499994962709,27.92703656491292,2.0134410177323856,-1.0,47795.78703464639,4158.64299496374,15228.17653837603,23020.154862136194,9547.45563413417,4158.64299496374,24.996173413341264,16.528826536285823,0.00438136270713585,12,0
2024-01-29 12:40:00,23.99499247566132,104809.15970354891,40.52499999962558,27.952047024530668,1.9942778519282145,-1.0,47795.78703464639,4085.5009266459847,15228.17653837603,23020.154862136194,9547.45563413417,4085.5009266459847,24.99499247566132,16.530007523964258,-0.007085626079664564,12,0
2024-01-29 12:50:00,23.995546062432812,104205.38877154916,40.52499999999709,27.938286576124913,1.9806217878597638,-1.0,47795.78703464639,4012.2813641423163,15228.17653837603,23020.154862136194,9547.45563413417,4012.2813641423163,24.995546062432812,16.52945393756428,0.003321520628951191,12,0
2024-01-29 13:00:00,23.995918498728877,103345.018141213,40.524999999999984,27.9587312844429,1.9674645760138343,-1.0,47795.78703464639,3939.926679316481,15228.17653837603,23020.154862136194,9547.45563413417,3939.926679316481,24.995918498728877,16.529081501271108,0.0022346177763878927,13,0
2024-01-29 13:10:00,23.99509198114027,103102.9678907796,40.525000000000006,27.955214480997615,1.962307292734948,-1.0,47795.78703464639,3869.608742581224,15228.17653837603,23020.154862136194,9547.45563413417,3869.608742581224,24.99509198114027,16.529908018859736,-0.004959105531639807,13,0
2024-01-29 13:20:00,23.995597155421844,103103.9225602598,40.52500000000001,27.9578156590227,1.9627316280746259,-1.0,47795.78703464639,3802.7911063594233,15228.17653837603,23020.154862136194,9547.45563413417,3802.7911063594233,24.995597155421844,16.52940284457817,0.0030310456894468985,13,0
2024-01-29 13:30:00,23.995266074038106,102979.59707173673,40.52500000000001,27.95864432500038,1.9604941861589498,-1.0,47795.78703464639,3741.324894450792,15228.17653837603,23020.154862136194,9547.45563413417,3741.324894450792,24.995266074038106,16.529733925961906,-0.001986488302428313,13,0
2024-01-29 13:40:00,23.99508476355885,103063.99385856492,40.525000000000006,27.958406956858635,1.9620638446916017,-1.0,47795.78703464639,3734.9310843210133,15228.17653837603,23020.154862136194,9547.45563413417,3734.9310843210133,24.99508476355885,16.529915236441155,-0.0010878628755364161,13,0
2024-01-29 13:50:00,23.995661328160207,103201.4350150547,40.52500000000001,27.9573860587125,1.9645207623093714,-1.0,47795.78703464639,3730.959909120941,15228.17653837603,23020.154862136194,9547.45563413417,3730.959909120941,24.995661328160207,16.529338671839806,0.0034593876081387975,13,0
2024-01-29 14:00:00,23.99588173112495,103307.54747814302,40.52500000000001,27.95699078130333,1.9664788469681485,-1.0,47795.78703464639,3731.408692597334,15228.17653837603,23020.154862136194,9547.45563413417,3731.408692597334,24.99588173112495,16.529118268875063,0.0013224177884580968,14,0
2024-01-29 14:10:00,22.95331284069849,22171.51049181369,40.52500000000001,18.878627864912943,0.2430903503327147,-1.0,47795.78703464639,3739.28308324224,15228.17653837603,23020.154862136194,9547.45563413417,3739.28308324224,23.95331284069849,17.571687159301522,-6.255413342558754,14,0
2024-01-29 14:20:00,22.196199125889326,22883.065279299888,40.52499999999999,18.28736576903244,0.2461805205299369,-1.0,47795.78703464639,3759.198788438274,15228.17653837603,23020.154862136194,9547.45563413417,3759.198788438274,23.196199125889326,18.328800874110666,-4.542682288854991,14,0
2024-01-29 14:30:00,21.575322776568466,22929.62701620849,40.525000000000006,18.29173560688123,0.2467274533082064,-1.0,47795.78703464639,3798.4949490622034,15228.17653837603,23020.154862136194,9547.45563413417,3798.4949490622034,22.575322776568466,18.94967722343154,-3.725258095925156,14,0
2024-01-29 14:40:00,21.081656168846997,22998.931597802435,40.52500000000002,18.30116967243512,0.2475782376299589,-1.0,47795.78703464639,3369.916927891655,15228.17653837603,23020.154862136194,9547.45563413417,3369.916927891655,22.081656168846997,19.443343831153022,-2.961999646328813,14,0
2024-01-29 14:50:00,20.684424418783923,23038.10700656826,40.525000000000006,18.301499247634524,0.2480036297908351,-1.0,47795.78703464639,2980.0243581891586,15228.17653837603,23020.154862136194,9547.45563413417,2980.0243581891586,21.684424418783923,19.840575581216083,-2.3833905003784466,14,0
2024-01-29 15:00:00,20.278515606328355,23081.7114932796,40.525000000000006,18.29756254019784,0.2484290219517113,-1.0,47795.78703464639,2133.1483040832227,15228.17653837603,23020.154862136194,9547.45563413417,2133.1483040832227,21.278515606328355,20.24648439367165,-2.435452874733407,15,0
2024-01-29 15:10:00,21.922109743718504,150883.03815186856,40.52500000000001,31.3740300674695,3.9765671659391097,-1.0,47795.78703464639,1725.1797957269694,15228.17653837603,23020.154862136194,9547.45563413417,1725.1797957269694,22.922109743718504,18.60289025628151,9.861564824340896,15,0
2024-01-29 15:20:00,23.002682420186243,141430.59842228465,40.525000000000006,31.82387689149744,3.930372669455317,-1.0,47795.78703464639,464.2756717834727,15228.17653837603,23020.154862136194,9547.45563413417,464.2756717834727,24.002682420186243,17.522317579813762,6.483436058806433,15,0
2024-01-29 15:30:00,23.700854639142406,131568.23032552013,40.52500000000001,30.70555514217072,3.4223874260194984,-1.0,47795.78703464639,388.755834978008,15228.17653837603,23020.154862136194,9547.45563413417,388.755834978008,24.700854639142406,16.824145360857607,4.189033313736978,15,0
2024-01-29 15:40:00,23.99107940119907,112244.78264340945,40.525000000000006,28.04250860538641,2.168712333379614,-1.0,47795.78703464639,330.99099208277994,15228.17653837603,23020.154862136194,9547.45563413417,330.99099208277994,24.99107940119907,16.533920598800936,1.7413485723399802,15,0
2024-01-29 15:50:00,23.99537595878832,106516.50865239557,40.52500000000001,27.934574849111478,2.0239521725837304,-1.0,47795.78703464639,273.28006043708706,15228.17653837603,23020.154862136194,9547.45563413417,273.28006043708706,24.99537595878832,16.529624041211694,0.0257793455354971,15,0
2024-01-29 16:00:00,23.994939804131743,110833.51779575602,40.525000000000006,27.920935519704237,2.1037019991741195,-1.0,47795.78703464639,0.0,15228.17653837603,23020.154862136194,9547.45563413417,0.0,24.994939804131743,16.530060195868263,-0.002616927939456559,16,0
2024-01-29 16:10:00,23.994878804956038,107610.78665730305,40.525000000000006,27.922761916406166,2.0428281995241786,-1.0,47795.78703464639,0.0,15228.17653837603,23020.154862136194,9547.45563413417,0.0,24.994878804956038,16.530121195043968,-0.000365995054231405,16,0
2024-01-29 16:20:00,23.995025980211484,107045.31742003086,40.52500000000001,27.926075169547158,2.0326280184280683,-1.0,47795.78703464639,0.0,15228.17653837603,23020.154862136194,9547.45563413417,0.0,24.995025980211484,16.52997401978853,0.0008830515326749833,16,0
2024-01-29 16:30:00,23.99522871809928,106686.13075994767,40.525,27.927119692835937,2.0259755742358454,-1.0,47795.78703464639,0.0,15228.17653837603,23020.154862136194,9547.45563413417,0.0,24.99522871809928,16.529771281900718,0.0012164273267813996,16,0
2024-01-29 16:40:00,23.995449214380375,106420.81825137115,40.525000000000006,27.92823522370175,2.021116242907163,-1.0,47795.78703464639,0.0,15228.17653837603,23020.154862136194,9547.45563413417,0.0,24.995449214380375,16.52955078561963,0.0013229776865699705,16,0
2024-01-29 16:50:00,23.994847174888886,106170.76779648995,40.525,27.93065304012475,2.0167544451008883,-1.0,47795.78703464639,0.0,15228.17653837603,23020.154862136194,9547.45563413417,0.0,24.994847174888886,16.530152825111113,-0.003612236948939085,16,0
2024-01-29 17:00:00,23.994552153944372,106063.26091625844,40.525,27.930255284524932,2.0146486839035944,-1.0,47795.78703464639,0.0,15228.17653837603,23020.154862136194,9547.45563413417,0.0,24.994552153944372,16.530447846055626,-0.0017701256670790144,17,0
2024-01-29 17:10:00,23.99492752060282,111820.29958895681,40.525000000000006,27.90622052457681,2.1199568386427394,-1.0,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,24.99492752060282,16.530072479397187,0.002252199950675049,17,0
2024-01-29 17:20:00,23.994677494232025,112120.33794084542,40.52500000000001,27.903185606870302,2.1251340353150434,-1.0,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,24.994677494232025,16.530322505767987,-0.0015001582247577971,17,0
2024-01-29 17:30:00,23.99453983359925,112098.99914726641,40.525000000000006,27.90449765269639,2.1249504688265026,-1.0,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,24.99453983359925,16.530460166400754,-0.0008259637966432365,17,0
2024-01-29 17:40:00,23.995698696192978,112033.31656730502,40.525000000000006,27.902022691140374,2.1232889981542877,-1.0,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,24.995698696192978,16.529301303807028,0.006953175562358638,17,0
2024-01-29 17:50:00,23.994927883789494,111673.25380106685,40.525000000000006,27.903157014957397,2.1166551871824257,-1.0,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,24.994927883789494,16.530072116210512,-0.004624874420905201,17,0
2024-01-29 18:00:00,23.99516763148803,111557.85944739303,40.52500000000001,27.901332175297057,2.114162341087575,-1.0,30121.44990287944,0.0,7614.088269188015,15346.769908090799,7160.591725600628,0.0,24.99516763148803,16.529832368511983,0.0014384861912191127,18,0
2024-01-29 18:10:00,24.000016908519253,90795.78840540639,40.52499999999999,25.051772498683892,1.40370379981551,-1.0,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,25.000016908519253,16.52498309148074,0.029095662187337723,18,0
2024-01-29 18:20:00,23.999190332957763,90992.54260755374,40.52499999999999,25.09379087593695,1.4106834200766412,-1.0,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,24.999190332957763,16.52580966704223,-0.004959453368940103,18,0
2024-01-29 18:30:00,23.99997798598688,91356.82036049146,40.52500000000001,25.10261598043769,1.4171413850875914,-1.0,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,24.99997798598688,16.525022014013132,0.004725918174706578,18,0
2024-01-29 18:40:00,23.9994308485921,91079.30577816236,40.525000000000006,25.09251164584941,1.4119114884393165,-1.0,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,24.9994308485921,16.525569151407904,-0.003282824368675108,18,0
2024-01-29 18:50:00,24.000182740076642,91039.12610237159,40.52500000000001,25.09135289448806,1.4111826641431657,-1.0,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,25.000182740076642,16.52481725992337,0.004511348907243473,18,0
2024-01-29 19:00:00,24.000031684133788,90690.41600477023,40.525000000000006,25.07491395954703,1.404281614656952,-1.0,16254.156905706492,0.0,3807.0441345940076,7673.384954045399,4773.727817067085,0.0,25.000031684133788,16.524968315866218,-0.0009063356571274994,19,0
2024-01-29 19:10:00,23.1550946621528,1906.2662237377804,40.52186089590734,24.75812400884627,0.0202513255587134,-0.8333333333333334,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.98842799548613,17.36676623375454,-5.069622131885936,19,0
2024-01-29 19:20:00,22.541266947698052,2615.1262530786285,40.50574409188364,18.10786171311173,0.0279163605575018,-0.6666666666666667,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.20793361436472,17.96447714418559,-3.6829662867284796,19,0
2024-01-29 19:30:00,22.033331961113834,2747.9595482084774,40.47794506176327,17.99927683834197,0.0292457110602399,-0.5,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,22.533331961113834,18.444613100649438,-3.0476099195053052,19,0
2024-01-29 19:40:00,21.60532550757692,2781.4345974082544,40.43973538532818,17.999957198750142,0.0296533785477463,-0.3333333333333333,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,21.938658840910254,18.834409877751256,-2.568038721221477,19,0
2024-01-29 19:50:00,21.06075369614352,2810.3079983543985,40.39166444611605,18.000001602689398,0.030025596688513,-0.1666666666666666,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,21.22742036281019,19.33091074997253,-3.2674308686003997,19,0
2024-01-29 20:00:00,20.766420175809262,2827.162190893129,40.33438564920618,17.999616493467126,0.0302826044523757,0.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,20.766420175809262,19.56796547339692,-1.7660011220055551,20,0
2024-01-29 20:10:00,22.364877733025487,114289.78411433901,39.60090528863832,31.12350157577448,3.187648996100986,0.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,22.364877733025487,17.236027555612836,9.59074534329735,20,0
2024-01-29 20:20:00,23.363854939802216,100218.38979424255,39.50004371325856,30.612276187197914,2.8766910926860905,0.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.363854939802216,16.136188773456347,5.9938632406603745,20,0
2024-01-29 20:30:00,23.880765968097876,83050.95106125204,39.500000042811486,28.5303265679512,2.0383329619183943,0.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.880765968097876,15.61923407471361,3.101466169773957,20,0
2024-01-29 20:40:00,24.000102656551203,67436.37413714483,39.50000000064469,25.46624901523589,1.1781792159952829,0.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,24.000102656551203,15.499897344093487,0.7160201307199614,20,0
2024-01-29 20:50:00,23.999761974658146,67349.01232999719,39.50000000004182,24.566088233695062,1.078900435384009,0.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.999761974658146,15.500238025383677,-0.0020440913583428255,20,0
2024-01-29 21:00:00,23.999675967601863,65972.35604972811,39.50000000000305,24.609313625575957,1.059914895936773,0.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.999675967601863,15.500324032401185,-0.0005160423376935341,21,0
2024-01-29 21:10:00,23.999745642438857,64029.105693418715,39.48920122782677,24.50699741307598,1.0224108588188845,0.0166666666666666,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.98307897577219,15.489455585387912,0.00041804902195963223,21,0
2024-01-29 21:20:00,24.00039556954946,63486.86120225136,39.4726940393321,24.489059209483347,1.0136555301322705,0.0333333333333333,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.967062236216126,15.472298469782636,0.0038995626636264547,21,0
2024-01-29 21:30:00,24.00013827140169,63008.429978810316,39.455702522466986,24.473328737365986,1.0061013890375845,0.05,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.950138271401688,15.455564251065297,-0.0015437888866358662,21,0
2024-01-29 21:40:00,23.999645075100716,62742.01442926581,39.43865099732432,24.466655615312025,1.002541806611886,0.0666666666666666,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.93297840843405,15.4390059222236,-0.0029591778058346563,21,0
2024-01-29 21:50:00,23.999814072517676,62598.742820717365,39.4215837745609,24.46182524588631,1.0010706901267616,0.0833333333333333,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.916480739184344,15.421769702043225,0.0010139845017604898,21,0
2024-01-29 22:00:00,23.999631251995332,62453.885327699296,39.404506746394816,24.459965172839734,0.999771108284308,0.1,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.89963125199533,15.404875494399484,-0.001096923134063843,22,0
2024-01-29 22:10:00,23.999942281228,61944.789004862614,39.37683399283894,24.440961591862866,0.9921969815540581,0.1333333333333333,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.86660894789467,15.376891711610938,0.001866175396017411,22,0
2024-01-29 22:20:00,23.999993891193796,61394.31418143516,39.34333770289912,24.42180581528791,0.9843248724234417,0.1666666666666666,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.833327224527128,15.343343811705324,0.00030965979476604844,22,0
2024-01-29 22:30:00,24.000047085975833,60910.321646857825,39.30932016098768,24.406373399636006,0.9777829524109254,0.2,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.800047085975834,15.309273075011848,0.0003191686922221493,22,0
2024-01-29 22:40:00,23.999873467872156,60410.35935055965,39.27525765279835,24.39079894668644,0.9709616832184041,0.2333333333333333,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.766540134538822,15.275384184926196,-0.0010417086220613214,22,0
2024-01-29 22:50:00,24.000294788059293,59980.65885159422,39.24118987812481,24.376299665635226,0.9653243119544086,0.2666666666666666,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.733628121392627,15.240895090065514,0.002527921122819521,22,0
2024-01-29 23:00:00,24.000091502046917,59476.94906090055,39.20711090823081,24.36372042161932,0.958604113721046,0.3,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.700091502046917,15.207019406183893,-0.0012197160742530855,23,0
2024-01-29 23:10:00,24.000068194463267,59504.16594591964,39.151965163908635,24.370271588239333,0.9630456974143305,0.3666666666666666,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.6334015277966,15.151896969445367,-0.00013984550189860556,23,0
2024-01-29 23:20:00,23.99979036528982,59495.31369071218,39.08478296774845,24.379870908676263,0.9679302111405977,0.4333333333333333,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.566457031956485,15.084992602458634,-0.0016669750406919093,23,0
2024-01-29 23:30:00,23.999651961573996,59537.722383698434,39.01640686280307,24.387521261171422,0.9736540870129333,0.5,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.499651961573996,15.016754901229078,-0.000830422294939126,23,0
2024-01-29 23:40:00,24.00011014044474,59610.4605866196,38.94791636704105,24.39940675803023,0.9802293239434687,0.5666666666666667,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.433443473778073,14.947806226596313,0.0027490732244643823,23,0
2024-01-29 23:50:00,24.000543785641046,59654.03077298399,38.87941942670249,24.411025004340654,0.9863775351554822,0.6333333333333333,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.367210452307713,14.878875641061445,0.0026018711778377224,23,0
2024-01-30 00:00:00,23.99990848047976,59651.727141981166,38.81089527692792,24.420510950147897,0.9916863786281098,0.7,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.29990848047976,14.810986796448162,-0.0038118309677130924,0,1
2024-01-30 00:10:00,23.169718442373302,0.0,38.78918740053712,38.78918740053712,0.0,0.7166666666666667,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,22.453051775706637,15.619468958163822,-4.9811402286387505,0,1
2024-01-30 00:20:00,22.104541873487456,0.0,38.78918740053712,38.78918740053712,0.0,0.7333333333333334,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,21.37120854015412,16.684645527049668,-6.391059413315077,0,1
2024-01-30 00:30:00,21.67607603259291,0.0,38.78918740053713,38.78918740053713,0.0,0.75,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.92607603259291,17.11311136794422,-2.5707950453672765,0,1
2024-01-30 00:40:00,21.307766974155694,0.0,38.789187400537145,38.789187400537145,0.0,0.7666666666666666,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.541100307489028,17.48142042638145,-2.2098543506232957,0,1
2024-01-30 00:50:00,20.88681370396869,0.0,38.78918740053713,38.78918740053713,0.0,0.7833333333333333,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.103480370635356,17.90237369656844,-2.5257196211220148,0,1
2024-01-30 01:00:00,20.605122816511656,0.0,38.78918740053713,38.78918740053713,0.0,0.8,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.805122816511656,18.184064584025474,-1.6901453247422111,1,1
2024-01-30 01:10:00,20.42089791146097,0.0,38.78918740053713,38.78918740053713,0.0,0.8333333333333334,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.587564578127637,18.36828948907616,-1.1053494303041234,1,1
2024-01-30 01:20:00,20.291340389734692,0.0,38.78918740053713,38.78918740053713,0.0,0.8666666666666667,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.424673723068025,18.497847010802438,-0.7773451303576593,1,1
2024-01-30 01:30:00,20.197393876374743,367.5669636923042,38.78809650357258,18.049577582678317,0.0042401620214338,0.9,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.297393876374745,18.59070262719784,-0.5636790801596945,1,1
2024-01-30 01:40:00,20.124542245070568,539.432904415324,38.78517337698536,18.00172871942948,0.0062093140091546,0.9333333333333332,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.191208911737235,18.660631131914794,-0.43710978782505094,1,1
2024-01-30 01:50:00,20.063286327317854,615.1262043182576,38.78099234201506,17.999924590055336,0.0070814156798862,0.9666666666666668,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.096619660651186,18.717706014697207,-0.3675355065162833,1,1
2024-01-30 02:00:00,20.010740567187767,766.4953829157183,38.7754063129166,17.999880377110813,0.0088263518210132,1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.010740567187767,18.764665745728834,-0.31527456078052296,2,1
