DateTime,T_air_avg,Q_heating_total,T_supply_avg,T_return_avg,mdot_water_total,T_outdoor,Q_internal_no_solar,I_solar_total,Q_people_total,Q_lights_total,Q_equipment_total,Q_solar_total,dT_outdoor,dT_supply,dT_air_dt,hour,day_of_week
2024-01-31 08:50:00,23.99968656125248,94085.00702141841,40.52499999999993,25.432758517272575,1.4913871416162412,-1.0,30121.44990287944,1172.2595377489276,7614.088269188015,15346.769908090799,7160.591725600628,1172.2595377489276,24.99968656125248,16.525313438747446,-0.0023797005100973934,8,2
2024-01-31 09:00:00,23.999922983635507,92346.40699470662,40.525000000000006,25.21813280793001,1.443302642372683,-1.0,30121.44990287944,1832.1430153583558,7614.088269188015,15346.769908090799,7160.591725600628,1832.1430153583558,24.999922983635507,16.5250770163645,0.0014185342981534177,9,2
2024-01-31 09:10:00,22.945119413232735,1951.0724861331605,40.52500000000001,22.710590196149127,0.0207478379714861,-1.0,64306.34055457528,2540.7002265504657,19035.220672970037,34530.2322932043,10740.887588400941,2540.7002265504657,23.945119413232735,17.579880586767278,-6.328821422416631,9,2
2024-01-31 09:20:00,22.230978014045224,2678.666906514373,40.525,18.108005722689672,0.0285721734721859,-1.0,64306.34055457528,3150.08618378983,19035.220672970037,34530.2322932043,10740.887588400941,3150.08618378983,23.230978014045224,18.294021985954775,-4.284848395125067,9,2
2024-01-31 09:30:00,21.65735642517768,2799.878848199207,40.525000000000006,18.000379268308468,0.0297375707462531,-1.0,64306.34055457528,3760.208974282627,19035.220672970037,34530.2322932043,10740.887588400941,3760.208974282627,22.65735642517768,18.867643574822324,-3.4417295332052547,9,2
2024-01-31 09:40:00,21.21107292296836,2820.400278381904,40.525000000000034,17.999755928371066,0.0299546979950337,-1.0,64306.34055457528,4516.7854707590905,19035.220672970037,34530.2322932043,10740.887588400941,4516.7854707590905,22.21107292296836,19.313927077031675,-2.677701013255934,9,2
2024-01-31 09:50:00,20.858315525180497,2838.7020459518244,40.525000000000006,18.00019838639763,0.0301496694021019,-1.0,64306.34055457528,5299.313947383154,19035.220672970037,34530.2322932043,10740.887588400941,5299.313947383154,21.858315525180497,19.666684474819508,-2.1165443867271705,9,2
2024-01-31 10:00:00,20.501355592495525,2846.3890873774512,40.525000000000006,17.998797207426648,0.0302294304322662,-1.0,64306.34055457528,6106.228628043974,19035.220672970037,34530.2322932043,10740.887588400941,6106.228628043974,21.501355592495525,20.02364440750448,-2.1417595961098357,10,2
2024-01-31 10:10:00,22.176910103672352,121014.85159329431,40.36045077846822,31.113491514211812,3.1544949166206235,-0.8166666666666667,64306.34055457528,6935.348535131014,19035.220672970037,34530.2322932043,10740.887588400941,6935.348535131014,22.99357677033902,18.183540674795868,10.053327067060962,10,2
2024-01-31 10:20:00,23.238823822035343,109506.48905110595,40.17328559789825,31.27826348258555,3.008156123130929,-0.6333333333333334,64306.34055457528,7784.006803274604,19035.220672970037,34530.2322932043,10740.887588400941,7784.006803274604,23.872157155368676,16.934461775862907,6.371482310177946,10,2
2024-01-31 10:30:00,23.870008119158808,86484.32332287861,39.98784721030447,28.506999495941663,2.1085100585631285,-0.45,64306.34055457528,8649.108225058606,19035.220672970037,34530.2322932043,10740.887588400941,8649.108225058606,24.320008119158807,16.117839091145665,3.787105782740788,10,2
2024-01-31 10:40:00,24.000177626206156,66420.87086347221,39.84334020411217,24.298673072572786,1.0222258449917703,-0.2666666666666667,64306.34055457528,9020.631042046882,19035.220672970037,34530.2322932043,10740.887588400941,9020.631042046882,24.266844292872822,15.84316257790601,0.7810170422840912,10,2
2024-01-31 10:50:00,23.999775117855,68398.2773349782,39.6582942190999,24.39274585896186,1.0719054341700558,-0.0833333333333332,64306.34055457528,9385.46582850821,19035.220672970037,34530.2322932043,10740.887588400941,9385.46582850821,24.08310845118833,15.658519101244902,-0.002415050106947092,10,2
2024-01-31 11:00:00,24.000196398513264,65217.0041129088,39.47242169831306,24.326516960844188,1.0301236119226176,0.1,64306.34055457528,9742.131056524315,19035.220672970037,34530.2322932043,10740.887588400941,9742.131056524315,23.900196398513263,15.472225299799799,0.0025276839495944614,11,2
2024-01-31 11:10:00,23.999961776041392,58166.623877988015,39.301776690083884,24.204727341292706,0.9217337730306936,0.2666666666666667,71920.4288237633,10089.138923325336,26649.30894215805,34530.2322932043,10740.887588400941,10089.138923325336,23.733295109374726,15.301814914042492,-0.0014077348312326876,11,2
2024-01-31 11:20:00,23.999741955635123,55862.609180675136,39.13406371850166,24.178133661503985,0.8935760276096341,0.4333333333333333,71920.4288237633,10425.0228236632,26649.30894215805,34530.2322932043,10740.887588400941,10425.0228236632,23.56640862230179,15.134321762866534,-0.0013189224376120023,11,2
2024-01-31 11:30:00,24.00004228250275,53809.93437118979,38.96553589678548,24.157154350565214,0.8693178252312304,0.6000000000000001,71920.4288237633,10748.357371684537,26649.30894215805,34530.2322932043,10740.887588400941,10748.357371684537,23.40004228250275,14.965493614282732,0.0018019612057642576,11,2
2024-01-31 11:40:00,24.0000595731262,52020.16890262442,38.79667280922589,24.140693037440627,0.849142580548574,0.7666666666666667,71920.4288237633,10502.96909172503,26649.30894215805,34530.2322932043,10740.887588400941,10502.96909172503,23.233392906459535,14.796613236099688,0.00010374374070210024,11,2
2024-01-31 11:50:00,23.999826172838915,50439.69183684325,38.627543790104404,24.12699127912081,0.8321691131113489,0.9333333333333332,71920.4288237633,10239.881039519318,26649.30894215805,34530.2322932043,10740.887588400941,10239.881039519318,23.06649283950558,14.627717617265489,-0.0014004017237141397,11,2
2024-01-31 12:00:00,24.000136649856866,49047.938700157334,38.45831818272457,24.116466533921706,0.8181619022541866,1.1,71920.4288237633,9960.915593739372,26649.30894215805,34530.2322932043,10740.887588400941,9960.915593739372,22.900136649856865,14.458181532867702,0.0018628621077070306,12,2
2024-01-31 12:10:00,23.99458039667783,70493.5041069584,38.31507494767142,27.850432313864413,1.6115721366429083,1.1833333333333331,71920.4288237633,8771.298957692508,26649.30894215805,34530.2322932043,10740.887588400941,8771.298957692508,22.811247063344496,14.32049455099359,-0.03333751907422311,12,2
2024-01-31 12:20:00,23.99421853720778,69604.55992127342,38.22372513519636,27.808431883915066,1.5987844213179083,1.2666666666666668,71920.4288237633,8464.360132293059,26649.30894215805,34530.2322932043,10740.887588400941,8464.360132293059,22.727551870541113,14.229506597988582,-0.0021711568203031106,12,2
2024-01-31 12:30:00,23.995270895237137,68560.43465932299,38.13837580651082,27.797931741248572,1.5862005304185227,1.35,71920.4288237633,8149.1409285366135,26649.30894215805,34530.2322932043,10740.887588400941,8149.1409285366135,22.645270895237136,14.143104911273685,0.006314148176151946,12,2
2024-01-31 12:40:00,23.99395740482603,67218.6907541889,38.05311546406779,27.836658689807162,1.574031667880398,1.4333333333333331,71920.4288237633,7734.782537442872,26649.30894215805,34530.2322932043,10740.887588400941,7734.782537442872,22.560624071492697,14.059158059241756,-0.007880942466641727,12,2
2024-01-31 12:50:00,23.99467363254179,66608.36320278313,37.96783598355923,27.786112277764506,1.5650606499186317,1.5166666666666668,71920.4288237633,7317.237327326462,26649.30894215805,34530.2322932043,10740.887588400941,7317.237327326462,22.478006965875124,13.973162351017443,0.004297366294558458,12,2
2024-01-31 13:00:00,23.99427411074606,65458.782000151565,37.88257596202944,27.80788029169211,1.55438895687177,1.6,71920.4288237633,6899.248603182626,26649.30894215805,34530.2322932043,10740.887588400941,6899.248603182626,22.394274110746057,13.888301851283384,-0.0023971307743906323,13,2
2024-01-31 13:10:00,23.994335325993955,65465.821943917326,37.84783181784877,27.777193280674915,1.555182408054582,1.6166666666666667,71920.4288237633,6483.667256629991,26649.30894215805,34530.2322932043,10740.887588400941,6483.667256629991,22.377668659327288,13.853496491854816,0.0003672914873789068,13,2
2024-01-31 13:20:00,23.994571233056647,65356.68136072204,37.83035022006836,27.77476331308151,1.5549136861079769,1.6333333333333335,71920.4288237633,6073.454794802029,26649.30894215805,34530.2322932043,10740.887588400941,6073.454794802029,22.361237899723314,13.835778987011714,0.001415442376149656,13,2
2024-01-31 13:30:00,23.994066879745894,65427.80655411801,37.813248761735615,27.762294702996687,1.5573233355314056,1.65,71920.4288237633,5035.851571428553,26649.30894215805,34530.2322932043,10740.887588400941,5035.851571428553,22.344066879745895,13.81918188198972,-0.0030261198645149534,13,2
2024-01-31 13:40:00,23.994177387610147,65475.26848323665,37.79616145913062,27.74929559629786,1.5590871862311286,1.6666666666666667,71920.4288237633,4818.0983693810285,26649.30894215805,34530.2322932043,10740.887588400941,4818.0983693810285,22.32751072094348,13.801984071520476,0.0006630471855189057,13,2
2024-01-31 13:50:00,23.994512529075784,65428.18888699661,37.77907719235471,27.7434725596882,1.5597143709980013,1.6833333333333331,71920.4288237633,4603.676291606725,26649.30894215805,34530.2322932043,10740.887588400941,4603.676291606725,22.31117919574245,13.784564663278928,0.0020108487938230724,13,2
2024-01-31 14:00:00,23.99440898374123,65373.90916943029,37.76199355218856,27.735599451831717,1.5598520297842977,1.7,71920.4288237633,4394.311499897418,26649.30894215805,34530.2322932043,10740.887588400941,4394.311499897418,22.29440898374123,13.767584568447326,-0.0006212720073222044,14,2
2024-01-31 14:10:00,23.39957412140482,18661.43123864357,37.76175093184726,18.76685909438158,0.2325193551349407,1.6833333333333331,71920.4288237633,4192.101478704239,26649.30894215805,34530.2322932043,10740.887588400941,4192.101478704239,21.716240788071488,14.362176810442438,-3.569009174018454,14,2
2024-01-31 14:20:00,22.94809432766418,18984.42770335205,37.77142108328263,18.1810169540452,0.2318387276775388,1.666666666666667,71920.4288237633,3999.745474408167,26649.30894215805,34530.2322932043,10740.887588400941,3999.745474408167,21.28142766099751,14.823326755618453,-2.7088787624438524,14,2
2024-01-31 14:30:00,22.581043079239322,19034.201580057896,37.78419259364821,18.178767766048548,0.2322641198384149,1.65,71920.4288237633,3820.9700841368017,26649.30894215805,34530.2322932043,10740.887588400941,3820.9700841368017,20.931043079239323,15.203149514408885,-2.2023074905491455,14,2
2024-01-31 14:40:00,22.273088048172752,19145.680073974552,37.79889299201775,18.186405083308024,0.2335402963210438,1.6333333333333333,71920.4288237633,3298.7138726176345,26649.30894215805,34530.2322932043,10740.887588400941,3298.7138726176345,20.63975471483942,15.525804943844996,-1.847730186399417,14,2
2024-01-31 14:50:00,21.93536086724935,19226.115584961317,37.814678437532336,18.19128163253764,0.2343910806427961,1.6166666666666667,71920.4288237633,2808.279651901167,26649.30894215805,34530.2322932043,10740.887588400941,2808.279651901167,20.318694200582684,15.879317570282986,-2.0263630855404102,14,2
2024-01-31 15:00:00,21.700061451753786,19308.232728002084,37.831073494471184,18.19513652707592,0.2352418649645485,1.6,71920.4288237633,2355.596756671548,26649.30894215805,34530.2322932043,10740.887588400941,2355.596756671548,20.100061451753785,16.131012042717398,-1.4117964929733873,15,2
2024-01-31 15:10:00,23.079352492558325,116888.35268100671,37.88848082112479,30.260586129045084,3.7448049277006983,1.5666666666666669,75727.4729583573,1462.8793588232606,30456.35307675206,34530.2322932043,10740.887588400941,1462.8793588232606,21.51268582589166,14.809128328566462,8.275746244827232,15,2
2024-01-31 15:20:00,23.824171480427854,90659.04688364462,37.92456398918171,28.324523342087886,2.6038326212691025,1.5333333333333334,75727.4729583573,1036.6001605275503,30456.35307675206,34530.2322932043,10740.887588400941,1036.6001605275503,22.29083814709452,14.10039250875386,4.468913927217173,15,2
2024-01-31 15:30:00,23.99170279238641,68326.57845007305,37.95397524482869,27.685072156213657,1.5919737809410064,1.5,75727.4729583573,523.2307062828849,30456.35307675206,34530.2322932043,10740.887588400941,523.2307062828849,22.49170279238641,13.962272452442281,1.0051878717513318,15,2
2024-01-31 15:40:00,23.993608821318784,70933.29943306607,37.98811085219126,27.634212717216283,1.6389661785702119,1.4666666666666668,75727.4729583573,508.3603859808634,30456.35307675206,34530.2322932043,10740.887588400941,508.3603859808634,22.52694215465212,13.994502030872479,0.011436173594248089,15,2
2024-01-31 15:50:00,23.99389664676192,70561.43831941145,38.02225321818439,27.66662457619163,1.6301016050556436,1.4333333333333331,75727.4729583573,494.74731126197895,30456.35307675206,34530.2322932043,10740.887588400941,494.74731126197895,22.560563313428588,14.028356571422467,0.0017269526588279405,15,2
2024-01-31 16:00:00,23.9938077783029,69143.39668821666,38.05627649909909,27.730717448759705,1.6019938853337101,1.4,75727.4729583573,0.0,30456.35307675206,34530.2322932043,10740.887588400941,0.0,22.593807778302903,14.06246872079619,-0.0005332107541207165,16,2
2024-01-31 16:10:00,23.99379555808543,70616.49286528342,38.11624994569801,27.700445887497168,1.6219485044325297,1.3333333333333337,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,22.6604622247521,14.122454387612578,-7.332130482495813e-05,16,2
2024-01-31 16:20:00,23.994012087496806,70590.985630958,38.18436903937813,27.733159918287804,1.615870030905143,1.2666666666666666,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,22.72734542083014,14.190356951881327,0.001299176468251062,16,2
2024-01-31 16:30:00,23.994337043525444,70564.52981172662,38.25263839052656,27.766439412056524,1.609874702625431,1.2,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,22.794337043525445,14.258301347001119,0.001949736171830807,16,2
2024-01-31 16:40:00,23.994146152043836,70514.47983160324,38.320906110210224,27.800304960101606,1.6034723246309968,1.1333333333333333,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,22.860812818710503,14.326759958166388,-0.001145348889650677,16,2
2024-01-31 16:50:00,23.994296908140903,70534.91633104702,38.38918112004359,27.83244403102631,1.598446731702257,1.0666666666666669,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,22.927630241474237,14.394884211902685,0.0009045365824036367,16,2
2024-01-31 17:00:00,23.99396539197901,70473.33242400379,38.457447102731976,27.867448509485136,1.5920350467294062,1.0,71920.4288237633,0.0,26649.30894215805,34530.2322932043,10740.887588400941,0.0,22.99396539197901,14.463481710752966,-0.001989096971357185,17,2
2024-01-31 17:10:00,23.994619023414142,73651.91398386203,38.474648675189336,27.763160665018862,1.6449698771101042,1.0,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,22.994619023414142,14.480029651775194,0.003921788610789179,17,2
2024-01-31 17:20:00,23.994557396293708,73546.443933521,38.47499363592203,27.766274871012104,1.6430390444047558,1.0,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,22.994557396293708,14.480436239628325,-0.00036976272260602627,17,2
2024-01-31 17:30:00,23.99418337450441,73467.85273241888,38.47499988423198,27.769355977908592,1.641754711565153,1.0,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,22.99418337450441,14.480816509727568,-0.0022441307357894402,17,2
2024-01-31 17:40:00,23.99426088411843,73390.74313656024,38.474999997887366,27.77167721319107,1.640387233477875,1.0,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,22.99426088411843,14.480739113768937,0.0004650576841171983,17,2
2024-01-31 17:50:00,23.994190800867123,73247.97237335745,38.47499999996129,27.776709584330828,1.6379662250736577,1.0,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,22.994190800867123,14.480809199094168,-0.0004204995078325169,17,2
2024-01-31 18:00:00,23.994306234749057,73140.0177247815,38.47499999999927,27.780352253856933,1.6361092306375677,1.0,64306.34055457528,0.0,19035.220672970037,34530.2322932043,10740.887588400941,0.0,22.994306234749057,14.480693765250212,0.0006926032916041436,18,2
2024-01-31 18:10:00,23.999996131049222,53941.38578423417,38.50549078510422,24.101435472940683,0.8956923910177201,0.95,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,23.049996131049223,14.505494654055,0.03413937780099019,18,2
2024-01-31 18:20:00,24.000097092409707,55072.31173307512,38.554720926065855,24.142793722010293,0.9141868403837091,0.9,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,23.100097092409708,14.554623833656148,0.0006057681629059175,18,2
2024-01-31 18:30:00,23.999794986334678,56137.40572299703,38.60611315192582,24.15288045145961,0.9292039813836838,0.85,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,23.149794986334676,14.60631816559114,-0.0018126364501753756,18,2
2024-01-31 18:40:00,24.000065696846004,56832.368470640926,38.65760014990826,24.16378502299352,0.938073259567583,0.8,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,23.200065696846004,14.657534453062258,0.0016242630679599301,18,2
2024-01-31 18:50:00,23.999759928730818,57392.32278885438,38.709020665053124,24.17104602293797,0.9444383485928397,0.75,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,23.249759928730818,14.709260736322307,-0.0018346086911193993,18,2
2024-01-31 19:00:00,24.00043695996053,58041.533523528844,38.760442390795085,24.180676354350297,0.9523838929282558,0.7,48959.57064648448,0.0,19035.220672970037,19183.4623851135,10740.887588400941,0.0,23.300436959960532,14.760005430834553,0.0040621873782811235,19,2
2024-01-31 19:10:00,23.13841271888394,1633.8395140586583,38.7772994939756,24.27450975391851,0.018892729344915,0.6833333333333333,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,22.455079385550608,15.638886775091656,-5.172145446459538,19,2
2024-01-31 19:20:00,22.469747434706292,2238.441129589524,38.77912200764628,18.12275355990744,0.0258957477933397,0.6666666666666666,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,21.803080768039624,16.309374572939987,-4.0119917050658955,19,2
2024-01-31 19:30:00,21.92958189374033,2427.2829504857423,38.78210242487859,18.000823006316654,0.0279429475675565,0.6499999999999999,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,21.279581893740332,16.852520531138257,-3.240993245795771,19,2
2024-01-31 19:40:00,21.49746397730403,2497.916877809343,38.786127094617136,18.0000470489629,0.0287494202058844,0.6333333333333333,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,20.864130643970697,17.288663117313106,-2.5927074986178056,19,2
2024-01-31 19:50:00,21.1416801178044,2564.8525105381705,38.79116479563925,17.999290726505464,0.0295115811607876,0.6166666666666666,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,20.52501345113773,17.64948467783485,-2.1347031569977872,19,2
2024-01-31 20:00:00,20.769140456707195,2623.2287751524764,38.79716754610647,18.000463011197176,0.0301762564121567,0.6,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,20.169140456707193,18.028027089399277,-2.2352379665832203,20,2
2024-01-31 20:10:00,22.258402236735357,109787.18268357267,38.8893365055558,30.659535643948363,3.170256859285859,0.5833333333333334,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,21.675068903402025,16.63093426882044,8.935570680168972,20,2
2024-01-31 20:20:00,23.221956936325522,100804.45992169228,38.91694836143278,30.973396015730074,3.0749083655895926,0.5666666666666667,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,22.655290269658856,15.694991425107258,5.781328197540994,20,2
2024-01-31 20:30:00,23.82031843931166,85146.47339053231,38.93389460998425,29.05239561906981,2.3560729250725427,0.55,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,23.27031843931166,15.11357617067259,3.5901690179168213,20,2
2024-01-31 20:40:00,24.00043484957625,68493.67231373592,38.94756108088592,24.599185870880515,1.1420140446734681,0.5333333333333333,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,23.467101516242916,14.947126231309667,1.0806984615875521,20,2
2024-01-31 20:50:00,23.999931929499258,67842.7455889712,38.964244362968316,24.55159599916282,1.1261165541231386,0.5166666666666666,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,23.483265262832592,14.964312433469058,-0.0030175204619595775,20,2
2024-01-31 21:00:00,24.00040176161354,68922.27013956803,38.9813744046324,24.586397747854374,1.145439952161269,0.5,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,23.50040176161354,14.980972643018859,0.002818992685682531,21,2
2024-01-31 21:10:00,24.00003993283859,46705.86295990196,38.99626816751519,24.180054408444118,0.7541502577858608,0.4833333333333333,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,23.516706599505255,14.9962282346766,-0.002170972649693681,21,2
2024-01-31 21:20:00,24.00003226741277,47519.384377671726,39.01263584724253,24.181566165615212,0.7665174541419347,0.4666666666666667,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,23.533365600746105,15.012603579829758,-4.599255491655185e-05,21,2
2024-01-31 21:30:00,23.999987685411945,47739.58471995535,39.02965377751071,24.179996336562994,0.7691055048039594,0.45,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,23.549987685411946,15.029666092098765,-0.00026749200495146397,21,2
2024-01-31 21:40:00,24.000132006187847,47897.46951007025,39.046746773184594,24.179376999451705,0.7707297886287551,0.4333333333333333,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,23.566798672854514,15.046614766996747,0.0008659246554145739,21,2
2024-01-31 21:50:00,24.000244278176687,47993.3545290209,39.063835802509395,24.178753037236948,0.7713537065249566,0.4166666666666667,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,23.58357761151002,15.063591524332708,0.000673631933040042,21,2
2024-01-31 22:00:00,24.000195352962635,48070.17302267511,39.08092561938173,24.17782708476134,0.7716543889359314,0.4,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,23.600195352962636,15.080730266419096,-0.0002935512843151855,22,2
2024-01-31 22:10:00,24.000086674022047,49348.94371349027,39.0886424865952,24.188426830089856,0.79233533713436,0.4,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.600086674022048,15.088555812573151,-0.0006520736435291496,22,2
2024-01-31 22:20:00,23.99998454723215,49858.63905760699,39.08980477278382,24.19243531350383,0.8006718309142149,0.4,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.59998454723215,15.089820225551673,-0.0006127607393864309,22,2
2024-01-31 22:30:00,24.000273908468593,50198.81915238539,39.089972438098016,24.196663812773174,0.806354530123702,0.4,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.600273908468594,15.089698529629423,0.0017361674186631149,22,2
2024-01-31 22:40:00,24.000199510407807,50439.0828269933,39.08999615698353,24.19961254390863,0.8103730931389749,0.4,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.60019951040781,15.089796646575724,-0.00044638836471477816,22,2
2024-01-31 22:50:00,24.000321010117567,50719.82941403206,39.08999946971704,24.204333980138315,0.8151419558850534,0.4,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.600321010117568,15.089678459599476,0.0007289982585589883,22,2
2024-01-31 23:00:00,24.000372773914524,50952.22204380827,39.08999992761985,24.206951252951107,0.819020825046796,0.4,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.600372773914525,15.089627153705326,0.00031058278174356246,23,2
2024-01-31 23:10:00,23.999899046990173,51093.08199519453,39.09970863480977,24.208130540113157,0.82081464301323,0.3833333333333333,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.61656571365684,15.0998095878196,-0.002842361546107952,23,2
2024-01-31 23:20:00,24.000030085070588,51294.57420622306,39.11580962198968,24.208495876974325,0.8231817915579724,0.3666666666666667,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.63336341840392,15.115779536919096,0.0007862284824895482,23,2
2024-01-31 23:30:00,24.000057473790637,51397.326015742474,39.132773616940696,24.208187363011096,0.823876173137686,0.35,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.650057473790635,15.13271614315006,0.0001643323202955571,23,2
2024-01-31 23:40:00,24.000199708782556,51529.27042442794,39.14984869096224,24.209238339052728,0.8251052912966276,0.3333333333333333,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.666866375449224,15.14964898217968,0.0008534099515173921,23,2
2024-01-31 23:50:00,23.999886656548323,51583.42771448048,39.16693451727911,24.207824774583205,0.824951027053831,0.3166666666666666,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.683219989881657,15.167047860730786,-0.0018783134053990125,23,2
2024-02-01 00:00:00,24.000069297969148,51699.460555258695,39.184022316977476,24.2075396751519,0.8258475834856013,0.3,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.700069297969147,15.183953019008328,0.0010958485249474847,0,3
