DateTime,T_air_avg,Q_heating_total,T_supply_avg,T_return_avg,mdot_water_total,T_outdoor,Q_internal_no_solar,I_solar_total,Q_people_total,Q_lights_total,Q_equipment_total,Q_solar_total,dT_outdoor,dT_supply,dT_air_dt,hour,day_of_week
2024-01-01 00:20:00,20.879909984080903,0.0,43.54320396796454,43.54320396796454,0.0,-3.266666666666667,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,24.14657665074757,22.663293983883634,-0.7618269054262896,0,0
2024-01-01 00:30:00,20.768973546844723,0.0,43.54320396796454,43.54320396796454,0.0,-2.4,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.16897354684472,22.774230421119814,-0.6656186234170818,0,0
2024-01-01 00:40:00,20.669449383314532,0.0,43.54320396796454,43.54320396796454,0.0,-1.5333333333333337,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,22.202782716647867,22.873754584650005,-0.5971449811811453,0,0
2024-01-01 00:50:00,20.593702039403738,0.0,43.54320396796454,43.54320396796454,0.0,-0.6666666666666665,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,21.260368706070405,22.9495019285608,-0.45448406346476844,0,0
2024-01-01 01:00:00,20.54265137082992,0.0,43.54320396796454,43.54320396796454,0.0,0.2,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,20.34265137082992,23.000552597134618,-0.3063040114429114,1,0
2024-01-01 01:10:00,22.291026376384593,116155.7665106375,39.84462825618369,31.220524016043488,3.1853306088242106,0.1833333333333333,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,22.10769304305126,17.553601879799096,10.490250033328046,1,0
2024-01-01 01:20:00,23.335587501577795,98462.75266038149,39.32718702296752,30.47506077726616,2.8571394773955507,0.1666666666666666,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.168920834911127,15.991599521389727,6.267366751159209,1,0
2024-01-01 01:30:00,23.867486123035782,79814.75122950916,39.34381337283352,28.83628376160646,2.041724265947171,0.15,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.717486123035783,15.476327249797741,3.1913917287479237,1,0
2024-01-01 01:40:00,23.997550451100363,61572.47224688204,39.35809125153611,25.779276914802836,1.1435238250010171,0.1333333333333333,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.86421711776703,15.360540800435746,0.7803859683874848,1,0
2024-01-01 01:50:00,23.999709244604933,61206.38424250714,39.37351463700607,24.385655559669704,0.9769691308509743,0.1166666666666666,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.883042577938266,15.373805392401135,0.012952761027420934,1,0
2024-01-01 02:00:00,24.000142716129048,60103.47190756803,39.390276719470144,24.456316110878728,0.9628270361344481,0.1,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.900142716129047,15.390134003341096,0.0026008291446899534,2,0
2024-01-01 02:10:00,23.188429641598773,0.0,39.395708345147206,39.395708345147206,0.0,0.05,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.138429641598773,16.207278703548432,-4.870278447181647,2,0
2024-01-01 02:20:00,22.147340734160153,0.0,39.39570834514719,39.39570834514719,0.0,1.3877787807814457e-17,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,22.147340734160153,17.24836761098704,-6.246533444631723,2,0
2024-01-01 02:30:00,21.715072957202462,0.0,39.395708345147206,39.395708345147206,0.0,-0.05,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,21.765072957202463,17.680635387944744,-2.5936066617461435,2,0
2024-01-01 02:40:00,21.373890747464696,0.0,39.39570834514722,39.39570834514722,0.0,-0.0999999999999999,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,21.473890747464697,18.021817597682524,-2.0470932584265995,2,0
2024-01-01 02:50:00,21.00727904390868,0.0,39.395708345147206,39.395708345147206,0.0,-0.15,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,21.15727904390868,18.388429301238524,-2.199670221336085,2,0
2024-01-01 03:00:00,20.76595653897452,0.0,39.395708345147206,39.395708345147206,0.0,-0.2,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,20.96595653897452,18.629751806172685,-1.4479350296049631,3,0
2024-01-01 03:10:00,20.602085797865808,0.0,39.395708345147206,39.395708345147206,0.0,-0.1666666666666666,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,20.768752464532476,18.793622547281398,-0.9832244466522795,3,0
2024-01-01 03:20:00,20.47698204074439,0.0,39.395708345147206,39.395708345147206,0.0,-0.1333333333333333,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,20.61031537407772,18.918726304402817,-0.7506225427285145,3,0
2024-01-01 03:30:00,20.37287549466536,0.0,39.395708345147206,39.395708345147206,0.0,-0.1,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,20.472875494665363,19.022832850481844,-0.6246392764741628,3,0
2024-01-01 03:40:00,20.28195344160992,0.0,39.395708345147206,39.395708345147206,0.0,-0.0666666666666666,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,20.348620108276588,19.113754903537284,-0.5455323183326399,3,0
2024-01-01 03:50:00,20.20115385182511,57.94447532421859,39.3958177172503,18.005283606796,0.0006480583700848,-0.0333333333333333,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,20.234487185158446,19.19466386542519,-0.484797538708861,3,0
2024-01-01 04:00:00,20.127574637576803,64.20163801895305,39.39601809012627,17.99982232110741,0.0007178492714786,0.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,20.127574637576803,19.268443452549466,-0.44147528548985093,4,0
2024-01-01 04:10:00,20.060193265825127,156.996145668385,39.396404695811874,18.034033217591134,0.0017581796366488,-0.0333333333333333,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,20.093526599158462,19.336211429986747,-0.4042882305100548,4,0
2024-01-01 04:20:00,20.00227761602778,569.1033586032003,39.39802483070443,18.000006485603944,0.0063626980151464,-0.0666666666666666,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,20.068944282694446,19.39574721467665,-0.3474938987840872,4,0
2024-01-01 04:30:00,19.947683809185538,566.0431364133597,39.40090266167143,18.000011296919286,0.0063276344883345,-0.1,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,20.04768380918554,19.453218852485893,-0.32756284105344946,4,0
2024-01-01 04:40:00,19.895926506119338,767.503729115049,39.404887581983765,18.000032207591683,0.008578115998103899,-0.1333333333333333,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,20.02925983945267,19.508961075864427,-0.3105438183971998,4,0
2024-01-01 04:50:00,19.84659515690916,904.0880828830618,39.41052838055599,17.99993693177969,0.0101019635800931,-0.1666666666666666,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,20.013261823575828,19.563933223646828,-0.29598809526106606,4,0
2024-01-01 05:00:00,19.799360311491434,1030.6262991561077,39.41776929408714,17.9998466447,0.011511915493571,-0.2,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,19.999360311491433,19.618408982595703,-0.28340907250635894,5,0
2024-01-01 05:10:00,19.456110291225603,5110.0771179954245,39.43587822182625,19.082985550381014,0.057092213598694104,-0.15,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,19.6061102912256,19.979767930600648,-2.0595001215949864,5,0
2024-01-01 05:20:00,19.035026914027405,6915.395936630129,39.465831135661126,18.010076444188265,0.077120647757013,-0.1,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,19.135026914027407,20.43080422163372,-2.5265002631891846,5,0
2024-01-01 05:30:00,18.815202085648227,7232.232948925379,39.484525923998014,18.00011228920616,0.08053278264987479,-0.05,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,18.865202085648228,20.669323838349786,-1.3189489702750663,5,0
2024-01-01 05:40:00,18.696751939681622,7511.494142495007,39.49173340842078,18.00008017922869,0.0836142361361074,-1.3877787807814457e-17,3689.935654106057,91.63826559021263,0.0,1918.3462385113498,1771.5894155947074,91.63826559021263,18.696751939681622,20.794981468739156,-0.7107008757996311,5,0
2024-01-01 05:50:00,18.62025048941475,7966.018954253903,39.488134453525845,17.999917648122064,0.0886879622708156,0.05,3689.935654106057,185.64014044493635,0.0,1918.3462385113498,1771.5894155947074,185.64014044493635,18.57025048941475,20.867883964111094,-0.45900870160122764,5,0
2024-01-01 06:00:00,18.560720119855482,8261.313987056137,39.47501514132509,18.000225749440613,0.0920330751528201,0.1,3689.935654106057,305.60230063197173,0.0,1918.3462385113498,1771.5894155947074,305.60230063197173,18.46072011985548,20.914295021469606,-0.3571822173556143,6,0
2024-01-01 06:10:00,20.288165123943116,125543.3273362311,39.42110992152447,30.095636571604555,3.1900431563564173,0.0833333333333333,11224.032474417021,433.44527581410733,3807.0441345940076,3836.6924770226997,3580.295862800314,433.44527581410733,20.204831790609784,19.132944797581352,10.364670024525807,6,0
2024-01-01 06:20:00,21.387920785056085,117490.74481789411,39.42946310334171,30.634076507166043,3.1886653795139357,0.0666666666666666,11224.032474417021,639.3219248551491,3807.0441345940076,3836.6924770226997,3580.295862800314,639.3219248551491,21.32125411838942,18.041542318285625,6.598533966677813,6,0
2024-01-01 06:30:00,22.167746287732033,112816.15074603418,39.446553844053135,30.98161198720026,3.1883881149805084,0.05,11224.032474417021,886.2316411611637,3807.0441345940076,3836.6924770226997,3580.295862800314,886.2316411611637,22.117746287732032,17.2788075563211,4.6789530160556865,6,0
2024-01-01 06:40:00,22.714201313027313,109085.67734753336,39.4636350481359,31.27252614690762,3.1860218710856363,0.0333333333333333,11224.032474417021,1249.6180103596648,3807.0441345940076,3836.6924770226997,3580.295862800314,1249.6180103596648,22.68086797969398,16.749433735108585,3.2787301517716827,6,0
2024-01-01 06:50:00,23.118106866524446,106544.60822632104,39.48071706239321,31.475737891415566,3.1841607803818013,0.0166666666666666,11224.032474417021,1702.3866151557952,3807.0441345940076,3836.6924770226997,3580.295862800314,1702.3866151557952,23.10144019985778,16.362610195868765,2.423433320982795,6,0
2024-01-01 07:00:00,23.484253111296983,103980.51911289075,39.49779925562539,31.681420476667956,3.1825123857584057,0.0,11224.032474417021,2265.340461548692,3807.0441345940076,3836.6924770226997,3580.295862800314,2265.340461548692,23.484253111296983,16.013546144328405,2.196877468635222,7,0
2024-01-01 07:10:00,23.72914195691672,104607.03698490892,39.48519800917038,31.31450349279957,3.0629078904353775,0.0166666666666666,25091.325471589967,2957.1057609795575,7614.088269188015,11510.077431068097,5967.159771333855,2957.1057609795575,23.712475290250055,15.756056052253662,1.469333073718424,7,0
2024-01-01 07:20:00,23.91087327227074,102557.5590917605,39.468133154064574,31.412334649749596,3.0456696756978814,0.0333333333333333,25091.325471589967,3792.6096289155903,7614.088269188015,11510.077431068097,5967.159771333855,3792.6096289155903,23.877539938937407,15.557259881793833,1.0903878921241272,7,0
2024-01-01 07:30:00,23.986104212778848,95915.68619333183,39.45222985783656,27.971137215430325,1.9986195673688814,0.05,25091.325471589967,4775.582534193784,7614.088269188015,11510.077431068097,5967.159771333855,4775.582534193784,23.936104212778847,15.466125645057708,0.4513856430486385,7,0
2024-01-01 07:40:00,23.999869161039033,92710.49738300829,39.43577674660747,26.405102077188022,1.7021025688349143,0.0666666666666666,25091.325471589967,5662.440466287088,7614.088269188015,11510.077431068097,5967.159771333855,5662.440466287088,23.933202494372367,15.43590758556844,0.0825896895611109,7,0
2024-01-01 07:50:00,24.00031741340024,90166.7007588258,39.41900611353161,25.759073436970247,1.579142559010868,0.0833333333333333,25091.325471589967,6583.6993314480915,7614.088269188015,11510.077431068097,5967.159771333855,6583.6993314480915,23.916984080066907,15.41868870013137,0.0026895141672369505,7,0
2024-01-01 08:00:00,23.99990859391389,87649.79957292155,39.402126180787256,25.535205017504225,1.5121490434366056,0.1,25091.325471589967,7276.601558597752,7614.088269188015,11510.077431068097,5967.159771333855,7276.601558597752,23.89990859391389,15.402217586873366,-0.002452916918095127,8,0
2024-01-01 08:10:00,22.987181350485066,1656.6848945757629,39.39425598515234,24.456762918302186,0.0185976135333071,0.3166666666666666,51602.831169240395,8219.983475405012,19035.220672970037,23020.154862136194,9547.45563413417,8219.983475405012,22.6705146838184,16.407074634667275,-6.076363460572942,8,0
2024-01-01 08:20:00,22.293260015272196,2166.4320536397177,39.37558212480593,18.120914288132177,0.0243581323785059,0.5333333333333333,51602.831169240395,9163.583381421715,19035.220672970037,23020.154862136194,9547.45563413417,9163.583381421715,21.75992668193886,17.082322109533735,-4.163528011277222,8,0
2024-01-01 08:30:00,21.720626995402448,2256.531524746032,39.3437484280998,18.000530904590057,0.0252931088987651,0.75,51602.831169240395,10097.252534894347,19035.220672970037,23020.154862136194,9547.45563413417,10097.252534894347,20.970626995402448,17.623121432697353,-3.4357981192184894,8,0
2024-01-01 08:40:00,21.047258362215793,2226.701422414673,39.30082191688616,18.000769383294738,0.0250095141248476,0.9666666666666666,51602.831169240395,10851.09828257591,19035.220672970037,23020.154862136194,9547.45563413417,10851.09828257591,20.080591695549128,18.253563554670365,-4.0402117991199304,8,0
2024-01-01 08:50:00,20.74290550522547,2200.63295068295,39.247586735977976,18.001159144831796,0.0247790933710397,1.1833333333333331,51602.831169240395,11548.539567105705,19035.220672970037,23020.154862136194,9547.45563413417,11548.539567105705,19.559572171892135,18.504681230752507,-1.8261171419419426,8,0
2024-01-01 09:00:00,20.59019005928816,2170.922114273999,39.185107632260106,17.998201620311864,0.024513223270492,1.4,51602.831169240395,12186.294432620802,19035.220672970037,23020.154862136194,9547.45563413417,12186.294432620802,19.190190059288163,18.594917572971944,-0.9162926756238434,9,0
2024-01-01 09:10:00,22.15789156799183,106085.7321898332,38.05014520302342,30.115856222985787,3.1586494792591755,1.5666666666666669,68113.3846891693,12762.941237359883,22842.264807564043,34530.2322932043,10740.887588400941,12762.941237359883,20.591224901325162,15.89225363503159,9.406209052222003,9,0
2024-01-01 09:20:00,23.19451791362737,91687.03520370103,37.745576016022646,30.070327787336478,2.9101252024254496,1.7333333333333334,68113.3846891693,13278.548956537106,22842.264807564043,34530.2322932043,10740.887588400941,13278.548956537106,21.461184580294034,14.551058102395277,6.219758073813239,9,0
2024-01-01 09:30:00,23.78446916553052,71726.34261136285,37.57870214677243,28.09925640231248,2.0437586793509896,1.9,68113.3846891693,13734.300652022011,22842.264807564043,34530.2322932043,10740.887588400941,13734.300652022011,21.884469165530522,13.794232981241908,3.5397075114189107,9,0
2024-01-01 09:40:00,23.977237514115522,55661.69417044314,37.43301109788041,26.265475640868402,1.2102637656258748,2.0666666666666664,68113.3846891693,14312.341400859874,22842.264807564043,34530.2322932043,10740.887588400941,14312.341400859874,21.910570847448856,13.455773583764888,1.1566100915100108,9,0
2024-01-01 09:50:00,24.00003709939723,51209.46358353338,37.28146027678236,24.347143804650177,0.9471755132438796,2.2333333333333334,68113.3846891693,14859.148445934823,22842.264807564043,34530.2322932043,10740.887588400941,14859.148445934823,21.766703766063895,13.281423177385133,0.13679751169024001,9,0
2024-01-01 10:00:00,24.000127820756326,48468.89078003918,37.11676543888848,24.32505301644851,0.9064797607500878,2.4,68113.3846891693,15374.743563427855,22842.264807564043,34530.2322932043,10740.887588400941,15374.743563427855,21.600127820756327,13.116637618132152,0.0005443281545822742,10,0
2024-01-01 10:10:00,23.9999688839796,42059.32165144297,37.0208472371006,24.264463999293525,0.7887846017962502,2.45,75727.4729583573,15859.255884433114,30456.35307675206,34530.2322932043,10740.887588400941,15859.255884433114,21.549968883979602,13.020878353120995,-0.0009536206603470987,10,0
2024-01-01 10:20:00,24.000209011962085,39799.8943091155,36.96602207829071,24.20757709664501,0.7462904632402695,2.5,75727.4729583573,16312.809122422903,30456.35307675206,34530.2322932043,10740.887588400941,16312.809122422903,21.500209011962085,12.965813066328629,0.0014407678948984426,10,0
2024-01-01 10:30:00,24.000147942239884,37958.14075229894,36.91536720906821,24.177645127815683,0.7129135695450013,2.55,75727.4729583573,16735.445732835105,30456.35307675206,34530.2322932043,10740.887588400941,16735.445732835105,21.450147942239884,12.915219266828323,-0.00036641833320061323,10,0
2024-01-01 10:40:00,24.000092059272426,36454.12349200551,36.86518835136408,24.153601673090943,0.6860734537590931,2.6,75727.4729583573,16903.35665289844,30456.35307675206,34530.2322932043,10740.887588400941,16903.35665289844,21.400092059272424,12.865096292091657,-0.00033529780475305415,10,0
2024-01-01 10:50:00,23.999887702345095,35192.07885125932,36.814961469928,24.13313588279403,0.6638758404357763,2.6500000000000004,75727.4729583573,16162.369319139336,30456.35307675206,34530.2322932043,10740.887588400941,16162.369319139336,21.349887702345093,12.815073767582906,-0.0012261415639827078,10,0
2024-01-01 11:00:00,23.99998767311551,33981.40371024751,36.76473861983203,24.118523787541488,0.6428423466254711,2.7,75727.4729583573,16243.68303754403,30456.35307675206,34530.2322932043,10740.887588400941,16243.68303754403,21.29998767311551,12.764750946716521,0.0005998246224834247,11,0
2024-01-01 11:10:00,23.99362953371749,52831.96154273992,36.575976847252555,27.732034870989192,1.4291587966105925,2.916666666666667,75727.4729583573,16292.628836122029,30456.35307675206,34530.2322932043,10740.887588400941,16292.628836122029,21.07696286705082,12.582347313535067,-0.03814883638812461,11,0
2024-01-01 11:20:00,23.993209680395044,51465.40463983768,36.35298654192752,27.650219891638923,1.414756738343481,3.1333333333333337,75727.4729583573,16310.030582280053,30456.35307675206,34530.2322932043,10740.887588400941,16310.030582280053,20.85987634706171,12.359776861532477,-0.0025191199346679127,11,0
2024-01-01 11:30:00,23.99470982808276,50134.44292194983,36.13149756522772,27.583150225452506,1.4030648720470182,3.35,75727.4729583573,16296.69391679506,30456.35307675206,34530.2322932043,10740.887588400941,16296.69391679506,20.64470982808276,12.136787737144957,0.009000886126308671,11,0
2024-01-01 11:40:00,23.995784437492638,48530.355406707386,35.90982325719364,27.5808990721014,1.3939534823955713,3.5666666666666664,75727.4729583573,15781.540757079685,30456.35307675206,34530.2322932043,10740.887588400941,15781.540757079685,20.42911777082597,11.914038819701005,0.006447656459258155,11,0
2024-01-01 11:50:00,24.000563801969633,47710.75532499478,35.68811508992666,27.46008726280284,1.3872165405443855,3.783333333333333,75727.4729583573,15234.615002727718,30456.35307675206,34530.2322932043,10740.887588400941,15234.615002727718,20.217230468636302,11.687551287957028,0.02867618686197204,11,0
2024-01-01 12:00:00,24.004222014760177,46326.42240592892,35.466366559637905,27.43230599846429,1.379486262180754,4.0,75727.4729583573,14660.262708981216,30456.35307675206,34530.2322932043,10740.887588400941,14660.262708981216,20.004222014760177,11.462144544877727,0.02194927674326408,12,0
2024-01-01 12:10:00,24.00818014125375,45994.34609952126,35.40229274501407,27.39242580838605,1.3737346910106578,4.0,75727.4729583573,14062.889865485049,30456.35307675206,34530.2322932043,10740.887588400941,14062.889865485049,20.00818014125375,11.394112603760323,0.023748758961431804,12,0
2024-01-01 12:20:00,24.011087372413247,45573.40281602815,35.40008071344624,27.410134112273674,1.3645557962575359,4.0,75727.4729583573,13446.948684601373,30456.35307675206,34530.2322932043,10740.887588400941,13446.948684601373,20.011087372413247,11.388993341032997,0.017443386956983886,12,0
2024-01-01 12:30:00,24.013060177337767,45220.05588107738,35.40000290729837,27.429993615485472,1.357362932810314,4.0,75727.4729583573,12816.917809211025,30456.35307675206,34530.2322932043,10740.887588400941,12816.917809211025,20.013060177337767,11.386942729960605,0.011836829547121397,12,0
2024-01-01 12:40:00,24.015240055557005,44858.189699403985,35.40000010666429,27.4441114226023,1.348890709280484,4.0,75727.4729583573,12955.851327583701,30456.35307675206,34530.2322932043,10740.887588400941,12955.851327583701,20.015240055557005,11.384760051107282,0.013079269315426245,12,0
2024-01-01 12:50:00,24.018374034585996,44481.98110348796,35.40000000399317,27.465484079374626,1.3411810341880828,4.0,75727.4729583573,13071.087785746176,30456.35307675206,34530.2322932043,10740.887588400941,13071.087785746176,20.018374034585996,11.381625969407175,0.018803874173947577,12,0
2024-01-01 13:00:00,24.02174454917307,44065.20810500459,35.40000000015248,27.48574242709158,1.3320157598203153,4.0,75727.4729583573,13161.3595185042,30456.35307675206,34530.2322932043,10740.887588400941,13161.3595185042,20.02174454917307,11.37825545097941,0.020223087522452943,13,0
2024-01-01 13:10:00,23.678999700894764,15020.80480250751,35.39638938007873,18.64144808282755,0.211122129442867,4.016666666666667,75727.4729583573,13225.376785442812,30456.35307675206,34530.2322932043,10740.887588400941,13225.376785442812,19.662333034228098,11.717389679183967,-2.0564690896698465,13,0
2024-01-01 13:20:00,23.41926637546484,15272.786735188867,35.38711070047517,18.09317743490517,0.2112781065685215,4.033333333333333,75727.4729583573,13261.800765430284,30456.35307675206,34530.2322932043,10740.887588400941,13261.800765430284,19.385933042131505,11.96784432501033,-1.558399952579542,13,0
2024-01-01 13:30:00,23.210321165436426,15271.313467212298,35.374833572073285,18.094415758516718,0.2114199039554803,4.05,75727.4729583573,13269.217321255957,30456.35307675206,34530.2322932043,10740.887588400941,13269.217321255957,19.160321165436425,12.16451240663686,-1.253671260170485,13,0
2024-01-01 13:40:00,22.993723318968602,15320.007591726891,35.36056102420229,18.094523888868647,0.2122706882772329,4.066666666666666,75727.4729583573,12985.306751203792,30456.35307675206,34530.2322932043,10740.887588400941,12985.306751203792,18.927056652301935,12.366837705233689,-1.299587078806944,13,0
2024-01-01 13:50:00,22.86927791287282,15355.530682088383,35.34511624079828,18.09090879002536,0.2129087765185471,4.083333333333333,75727.4729583573,12676.773535384675,30456.35307675206,34530.2322932043,10740.887588400941,12676.773535384675,18.78594457953949,12.475838327925462,-0.7466724365746842,13,0
2024-01-01 14:00:00,22.80364928841451,15378.10000375252,35.328966095106544,18.10103209148232,0.2135468647598614,4.1,75727.4729583573,12342.970384360207,30456.35307675206,34530.2322932043,10740.887588400941,12342.970384360207,18.70364928841451,12.525316806692036,-0.39377174674987714,14,0
2024-01-01 14:10:00,23.66611141669281,69980.42626187197,35.16417022489287,28.768896525019393,2.7424142342052296,4.25,75727.4729583573,11983.217519939053,30456.35307675206,34530.2322932043,10740.887588400941,11983.217519939053,19.41611141669281,11.49805880820006,5.174772769669815,14,0
2024-01-01 14:20:00,24.01776962699909,49607.362205832265,35.019457085816676,28.024337496291707,1.6554150995852397,4.4,75727.4729583573,11596.874252889913,30456.35307675206,34530.2322932043,10740.887588400941,11596.874252889913,19.61776962699909,11.001687458817585,2.109949261837677,14,0
2024-01-01 14:30:00,24.04944683970797,39266.57291526429,34.88477632759024,27.459866429844322,1.2651893551228248,4.55,75727.4729583573,11183.441824427742,30456.35307675206,34530.2322932043,10740.887588400941,11183.441824427742,19.499446839707968,10.83532948788227,0.19006327625326946,14,0
2024-01-01 14:40:00,24.051699991220307,42992.520263483035,34.72968497978616,27.12544500839327,1.3525732969706556,4.699999999999999,75727.4729583573,10203.397645881769,30456.35307675206,34530.2322932043,10740.887588400941,10203.397645881769,19.351699991220308,10.67798498856585,0.01351890907402975,14,0
2024-01-01 14:50:00,24.049688421787142,39792.95931099906,34.5770523612896,27.280567699781987,1.304716883095919,4.85,75727.4729583573,9263.328092470498,30456.35307675206,34530.2322932043,10740.887588400941,9263.328092470498,19.199688421787144,10.527363939502461,-0.012069416598990301,14,0
2024-01-01 15:00:00,24.047987013492527,39420.787452765406,34.423721301465264,27.15886650013418,1.2981416220005502,5.0,75727.4729583573,7848.121127847883,30456.35307675206,34530.2322932043,10740.887588400941,7848.121127847883,19.047987013492527,10.375734287972737,-0.010208449767688421,15,0
2024-01-01 15:10:00,24.043075409403073,39292.90691579377,34.37704170090575,27.16411615804261,1.30324608366462,5.0,75727.4729583573,7035.835798417585,30456.35307675206,34530.2322932043,10740.887588400941,7035.835798417585,19.043075409403073,10.333966291502676,-0.029469624536723416,15,0
2024-01-01 15:20:00,24.037537758055613,39687.10860132179,34.37508457719577,27.119550855682323,1.3085906500138875,5.0,75727.4729583573,6283.6190013243195,30456.35307675206,34530.2322932043,10740.887588400941,6283.6190013243195,19.037537758055613,10.337546819140158,-0.033225908084759226,15,0
2024-01-01 15:30:00,24.031207618507462,39874.63701417654,34.37500346113628,27.120856652451973,1.3150253361396955,5.0,75727.4729583573,5597.12153634163,30456.35307675206,34530.2322932043,10740.887588400941,5597.12153634163,19.031207618507462,10.343795842628818,-0.03798083728890589,15,0
2024-01-01 15:40:00,24.02503190480924,40160.047577703896,34.37500013953701,27.09863010986528,1.3203928394844981,5.0,75727.4729583573,5185.120571948345,30456.35307675206,34530.2322932043,10740.887588400941,5185.120571948345,19.02503190480924,10.349968234727768,-0.03705428218933804,15,0
2024-01-01 15:50:00,24.01920801537553,40414.275915510814,34.37500000554885,27.087547659318385,1.3267307423462118,5.0,75727.4729583573,4794.759487018137,30456.35307675206,34530.2322932043,10740.887588400941,4794.759487018137,19.01920801537553,10.35579199017332,-0.0349433366022609,15,0
2024-01-01 16:00:00,24.01341775112451,40671.7116067502,34.37500000021736,27.072650484313804,1.332458070635842,5.0,75727.4729583573,4428.397628718849,30456.35307675206,34530.2322932043,10740.887588400941,4428.397628718849,19.01341775112451,10.361582249092852,-0.034741585506111505,16,0
2024-01-01 16:10:00,24.004488491214214,44067.393845651895,34.49763976841855,26.964182038681837,1.399415659749633,4.833333333333334,68113.3846891693,4087.7978942603813,22842.264807564043,34530.2322932043,10740.887588400941,4087.7978942603813,19.171155157880882,10.493151277204337,-0.053575559461776834,16,0
2024-01-01 16:20:00,23.99533892710583,44759.67702658707,34.66693842095024,27.013219479446207,1.3990658380278718,4.666666666666667,68113.3846891693,3518.8890865855674,22842.264807564043,34530.2322932043,10740.887588400941,3518.8890865855674,19.328672260439163,10.671599493844408,-0.05489738465030314,16,0
2024-01-01 16:30:00,23.992085268274817,45634.449787174126,34.83790697935397,27.06884705735059,1.4052321123241744,4.5,68113.3846891693,3255.105252937969,22842.264807564043,34530.2322932043,10740.887588400941,3255.105252937969,19.492085268274817,10.84582171107915,-0.01952195298608217,16,0
2024-01-01 16:40:00,23.99219411979794,46250.323240345075,35.00871462282976,27.126033865694964,1.4036684945849944,4.333333333333334,68113.3846891693,3177.161736494162,22842.264807564043,34530.2322932043,10740.887588400941,3177.161736494162,19.658860786464608,11.016520503031817,0.0006531091387387278,16,0
2024-01-01 16:50:00,23.99208468363482,46883.53068199093,35.17953507569698,27.18970597848298,1.4038042027030408,4.166666666666667,68113.3846891693,2856.764304724261,22842.264807564043,34530.2322932043,10740.887588400941,2856.764304724261,19.82541801696815,11.187450392062164,-0.0006566169787305398,16,0
2024-01-01 17:00:00,23.992307306604953,47665.240738683926,35.35045041044885,27.24232146933245,1.4063870621257508,4.0,68113.3846891693,2528.139953456842,22842.264807564043,34530.2322932043,10740.887588400941,2528.139953456842,19.992307306604953,11.358143103843897,0.001335737820809868,17,0
2024-01-01 17:10:00,23.9999874890658,38820.73183515963,35.30009703814415,24.052661928350872,0.8250533287744004,4.166666666666667,35151.57433416891,2198.4986909476356,7614.088269188015,19183.4623851135,8354.023679867398,2198.4986909476356,19.83332082239913,11.300109549078353,0.046081094765071384,17,0
2024-01-01 17:20:00,23.999968372859968,38833.0036930318,35.140895281543585,24.0907626209714,0.8407312886123469,4.333333333333334,35151.57433416891,1873.6645011151704,7614.088269188015,19183.4623851135,8354.023679867398,1873.6645011151704,19.666635039526632,11.140926908683618,-0.00011469723498436224,17,0
2024-01-01 17:30:00,24.000394560819803,39395.72468703934,34.969855313052484,24.097427836730745,0.8668546687440379,4.5,35151.57433416891,1640.328894755755,7614.088269188015,19183.4623851135,8354.023679867398,1640.328894755755,19.500394560819803,10.969460752232681,0.0025571277590117347,17,0
2024-01-01 17:40:00,24.000146150321907,39406.07471338248,34.79753336208293,24.104710908480456,0.8816466038030549,4.666666666666666,35151.57433416891,1314.3183236181032,7614.088269188015,19183.4623851135,8354.023679867398,1314.3183236181032,19.33347948365524,10.797387211761023,-0.0014904629873768727,17,0
2024-01-01 17:50:00,24.000304107617232,39547.471618906944,34.62517456958281,24.11327823140713,0.9000390897900213,4.833333333333334,35151.57433416891,971.631988045274,7614.088269188015,19183.4623851135,8354.023679867398,971.631988045274,19.166970774283897,10.624870461965578,0.0009477437719525028,17,0
2024-01-01 18:00:00,23.999959279010767,39533.32393116466,34.45286821766905,24.120449170668426,0.9153454728137205,5.0,35151.57433416891,807.6107087257469,7614.088269188015,19183.4623851135,8354.023679867398,807.6107087257469,18.999959279010767,10.452908938658283,-0.00206897163879205,18,0
2024-01-01 18:10:00,23.37433109393087,938.7974983590466,34.398467824629456,24.583260195420845,0.0137454841983127,4.716666666666667,25091.325471589967,646.2036143434012,7614.088269188015,11510.077431068097,5967.159771333855,646.2036143434012,18.6576644272642,11.024136730698586,-3.753769110479382,18,0
2024-01-01 18:20:00,22.854575906127756,1120.4285424436262,34.41513704294009,18.247125945402324,0.0165038864914945,4.433333333333334,25091.325471589967,476.0063858938639,7614.088269188015,11510.077431068097,5967.159771333855,476.0063858938639,18.421242572794423,11.560561136812332,-3.118531126818681,18,0
2024-01-01 18:30:00,22.416432195108488,1421.3194214933064,34.44699573508876,18.000841319583632,0.0206758314859211,4.15,25091.325471589967,0.0,7614.088269188015,11510.077431068097,5967.159771333855,0.0,18.266432195108486,12.030563539980275,-2.628862266115611,18,0
2024-01-01 18:40:00,22.04214038723833,1554.556945321221,34.49551153861955,18.000013097511374,0.0225457845264395,3.8666666666666663,25091.325471589967,0.0,7614.088269188015,11510.077431068097,5967.159771333855,0.0,18.175473720571663,12.453371151381223,-2.245750847220947,18,0
2024-01-01 18:50:00,21.6338408152612,1689.7432168374037,34.56191329981933,17.999170838806624,0.024406875230273,3.583333333333333,25091.325471589967,0.0,7614.088269188015,11510.077431068097,5967.159771333855,0.0,18.050507481927866,12.928072484558133,-2.449797431862791,18,0
2024-01-01 19:00:00,21.367310023569456,1809.352707061607,34.646347651217965,17.999247276394414,0.0260020958335588,3.3,25091.325471589967,0.0,7614.088269188015,11510.077431068097,5967.159771333855,0.0,18.067310023569455,13.27903762764851,-1.5991847501504566,19,0
2024-01-01 19:10:00,22.566975283481227,89754.49314275716,36.433402516692254,29.47639458038264,3.0966228735110635,2.75,25091.325471589967,0.0,7614.088269188015,11510.077431068097,5967.159771333855,0.0,19.816975283481227,13.866427233211027,7.19799155947063,19,0
2024-01-01 19:20:00,23.384745952789874,84491.63038693869,37.17016973374943,29.958215222436305,2.869523385809909,2.2,25091.325471589967,0.0,7614.088269188015,11510.077431068097,5967.159771333855,0.0,21.184745952789875,13.785423780959558,4.906624015851882,19,0
2024-01-01 19:30:00,23.880645629128487,70443.03041038755,37.7210732990359,27.720115633244117,1.9569739470699334,1.65,25091.325471589967,0.0,7614.088269188015,11510.077431068097,5967.159771333855,0.0,22.23064562912849,13.840427669907413,2.9753980580316792,19,0
2024-01-01 19:40:00,23.999826413856827,57794.51357855187,38.16401216336631,24.30092248406439,0.9973562153175215,1.1,25091.325471589967,0.0,7614.088269188015,11510.077431068097,5967.159771333855,0.0,22.899826413856825,14.164185749509482,0.7150847083700356,19,0
2024-01-01 19:50:00,23.999588811583518,61359.958511019875,38.71839144142892,24.366692238364333,1.0228346974128804,0.5499999999999998,25091.325471589967,0.0,7614.088269188015,11510.077431068097,5967.159771333855,0.0,23.449588811583517,14.718802629845403,-0.0014256136398529407,19,0
2024-01-01 20:00:00,24.000069475102066,62625.22184610989,39.2782427415007,24.35064556155151,1.0036518475742364,0.0,25091.325471589967,0.0,7614.088269188015,11510.077431068097,5967.159771333855,0.0,24.000069475102066,15.278173266398632,0.002883981111288847,20,0
2024-01-01 20:10:00,24.00031304032817,66616.69403862378,39.702241032745356,24.42217060291418,1.0429931076821288,-0.3333333333333333,11224.032474417021,0.0,3807.0441345940076,3836.6924770226997,3580.295862800314,0.0,24.3336463736615,15.701927992417186,0.0014613913566208225,20,0
2024-01-01 20:20:00,23.99952944788158,67986.1689390556,40.050946776888125,24.429882355784176,1.0411988120031057,-0.6666666666666666,11224.032474417021,0.0,3807.0441345940076,3836.6924770226997,3580.295862800314,0.0,24.66619611454825,16.051417329006544,-0.004701554679527931,20,0
2024-01-01 20:30:00,23.999564847121555,69173.56928950734,40.39255164460873,24.432434342126832,1.0368783933931396,-1.0,11224.032474417021,0.0,3807.0441345940076,3836.6924770226997,3580.295862800314,0.0,24.999564847121555,16.392986797487175,0.00021239543983853082,20,0
2024-01-01 20:40:00,23.999866016641334,70187.39163413494,40.73334318825889,24.429796935494902,1.0299134775594578,-1.3333333333333333,11224.032474417021,0.0,3807.0441345940076,3836.6924770226997,3580.295862800314,0.0,25.333199349974667,16.733477171617558,0.001807017118679255,20,0
2024-01-01 20:50:00,23.999944648037882,71199.49420206218,41.074111796230056,24.425956969883245,1.023138719957044,-1.6666666666666667,11224.032474417021,0.0,3807.0441345940076,3836.6924770226997,3580.295862800314,0.0,25.66661131470455,17.074167148192174,0.0004717883792864086,20,0
2024-01-01 21:00:00,24.000325016767892,72187.54280845508,41.4147587251617,24.423619684205153,1.0163972551654326,-2.0,11224.032474417021,0.0,3807.0441345940076,3836.6924770226997,3580.295862800314,0.0,26.000325016767892,17.414433708393805,0.002282212380059434,21,0
2024-01-01 21:10:00,23.999922628808772,41797.13207802757,41.6122264910641,24.023383129559676,0.5685032090370324,-2.166666666666667,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,26.16658929547544,17.612303862255327,-0.0024143277547210573,21,0
2024-01-01 21:20:00,23.999899089456246,42358.065354124,41.77279831084136,24.02248045913371,0.5708916619174521,-2.333333333333333,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,26.333232422789578,17.772899221385114,-0.00014123611515515222,21,0
2024-01-01 21:30:00,23.999796208279378,42687.63294340059,41.94116014926138,24.021296036037082,0.5698900568820477,-2.5,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,26.499796208279378,17.941363940982,-0.0006172870612104475,21,0
2024-01-01 21:40:00,23.999690651134326,42982.32783641724,42.11113506886698,24.01988648895427,0.5683882736982285,-2.666666666666667,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,26.666357317800994,18.111444417732653,-0.0006333428703086952,21,0
2024-01-01 21:50:00,24.00038884247424,43279.7549270324,42.28148427866357,24.018740651014763,0.5669470352786403,-2.833333333333333,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,26.833722175807573,18.28109543618933,0.004189148039486668,21,0
2024-01-01 22:00:00,24.0001920961681,43379.96827328842,42.451677388504024,24.017978233584994,0.5629897045233188,-3.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,27.0001920961681,18.451485292335924,-0.0011804778368471602,22,0
2024-01-01 22:10:00,23.999783544743877,43912.75701383503,42.62236292227005,24.017978865898538,0.5646757360980827,-3.1666666666666665,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,27.166450211410545,18.622579377526172,-0.0024513085453321537,22,0
2024-01-01 22:20:00,24.000163297439393,44457.346675068395,42.79344742629565,24.01780628172244,0.566464217532602,-3.333333333333333,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,27.333496630772725,18.793284128856257,0.002278516173092271,22,0
2024-01-01 22:30:00,23.999980578548318,44886.194485792774,42.96445115935777,24.01803847474746,0.5667734688575536,-3.5,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,27.499980578548318,18.964470580809454,-0.0010963133464514385,22,0
2024-01-01 22:40:00,24.00035825021264,45421.81556578871,43.13548274488865,24.018150558800944,0.568408967749397,-3.6666666666666665,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,27.667024916879306,19.13512449467601,0.0022660299859253996,22,0
2024-01-01 22:50:00,23.999739615132714,45801.13191337954,43.3064784927934,24.01839355521448,0.5680817264740311,-3.8333333333333335,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,27.833072948466047,19.30673887766069,-0.003711810479543942,22,0
2024-01-01 23:00:00,24.00000153192252,46342.05936949285,43.477501372405634,24.01809608021077,0.5697305188709018,-4.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,28.00000153192252,19.477499840483112,0.0015715007388408253,23,0
2024-01-01 23:10:00,23.33346128618293,0.0,43.54323126514402,43.54323126514402,0.0,-4.166666666666667,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,27.5001279528496,20.20976997896109,-3.9992414744375395,23,0
2024-01-01 23:20:00,22.43616850694017,0.0,43.54323126514404,43.54323126514404,0.0,-4.333333333333334,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,26.769501840273506,21.107062758203867,-5.383756675456567,23,0
2024-01-01 23:30:00,22.04919326225576,0.0,43.54323126514403,43.54323126514403,0.0,-4.5,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,26.54919326225576,21.49403800288827,-2.321851468106466,23,0
2024-01-01 23:40:00,21.737217962926504,0.0,43.54323126514403,43.54323126514403,0.0,-4.666666666666666,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,26.403884629593172,21.806013302217526,-1.8718517959755303,23,0
2024-01-01 23:50:00,21.395620909292212,0.0,43.54323126514403,43.54323126514403,0.0,-4.833333333333334,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,26.228954242625548,22.147610355851818,-2.049582321805751,23,0
2024-01-02 00:00:00,21.166992080663633,0.0,43.54323126514403,43.54323126514403,0.0,-5.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,26.166992080663633,22.376239184480397,-1.3717729717714775,0,1
2024-01-02 00:10:00,21.00695163136828,0.0,43.54323126514403,43.54323126514403,0.0,-4.666666666666667,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,25.67361829803495,22.53627963377575,-0.9602426957721093,0,1
2024-01-02 00:20:00,20.8812077247636,0.0,43.54323126514403,43.54323126514403,0.0,-4.333333333333334,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,25.214541058096934,22.66202354038043,-0.7544634396280969,0,1
2024-01-02 00:30:00,20.775353207004635,0.0,43.54323126514403,43.54323126514403,0.0,-4.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,24.775353207004635,22.767878058139395,-0.6351271065537816,0,1
2024-01-02 00:40:00,20.68330785758174,0.0,43.54323126514403,43.54323126514403,0.0,-3.666666666666667,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,24.34997452424841,22.859923407562288,-0.552272096537358,0,1
2024-01-02 00:50:00,20.601939499730193,0.0,43.54323126514403,43.54323126514403,0.0,-3.333333333333333,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.935272833063525,22.941291765413837,-0.48821014710929234,0,1
2024-01-02 01:00:00,20.529071154754995,0.0,43.54323126514403,43.54323126514403,0.0,-3.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.529071154754995,23.014160110389035,-0.43721006985119004,1,1
2024-01-02 01:10:00,22.451592682403923,130308.60070165423,42.39872306209247,32.543319332217024,3.154940770857458,-2.6666666666666665,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,25.11825934907059,19.94713037968855,11.535129165893572,1,1
2024-01-02 01:20:00,23.55819251580663,105274.5822226812,41.936230796230284,30.523308420559196,2.511463112681959,-2.333333333333333,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,25.891525849139963,18.378038280423652,6.639599000416247,1,1
2024-01-02 01:30:00,23.98221972446182,75706.99762045075,41.637076636188404,25.750534522548637,1.2067522829469697,-2.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,25.98221972446182,17.654856911726583,2.5441632519311383,1,1
2024-01-02 01:40:00,23.999985928815885,63396.03920153986,41.35656708741475,24.31431890655459,0.8899363742646087,-1.6666666666666663,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,25.666652595482553,17.356581158598868,0.10659722612438571,1,1
2024-01-02 01:50:00,23.99966994492304,67220.64823034503,41.01570047501308,24.42093441277692,0.9690702919003116,-1.3333333333333333,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,25.33300327825637,17.01603053009004,-0.001895903357080897,1,1
2024-01-02 02:00:00,23.99970022368861,62680.89596140843,40.67810558126876,24.35041604919161,0.9184048745157438,-1.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,24.99970022368861,16.67840535758015,0.00018167259342760644,2,1
2024-01-02 02:10:00,23.145685077979454,0.0,40.56520235594787,40.56520235594787,0.0,-1.1666666666666667,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,24.312351744646122,17.419517277968414,-5.124090874254932,2,1
2024-01-02 02:20:00,22.057668234923508,0.0,40.565202355947854,40.565202355947854,0.0,-1.3333333333333337,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.39100156825684,18.507534121024346,-6.528101058335679,2,1
2024-01-02 02:30:00,21.61456723211074,0.0,40.56520235594787,40.56520235594787,0.0,-1.5,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,23.11456723211074,18.950635123837127,-2.658606016876604,2,1
2024-01-02 02:40:00,21.27274035778857,0.0,40.56520235594788,40.56520235594788,0.0,-1.6666666666666663,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,22.93940702445524,19.29246199815931,-2.050961245933017,2,1
2024-01-02 02:50:00,20.913822649624493,0.0,40.56520235594787,40.56520235594787,0.0,-1.8333333333333333,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,22.747155982957825,19.651379706323375,-2.1535062489844705,2,1
2024-01-02 03:00:00,20.658708311549525,0.0,40.56520235594787,40.56520235594787,0.0,-2.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,22.658708311549525,19.906494044398343,-1.5306860284498072,3,1
2024-01-02 03:10:00,20.496249789156877,0.0,40.56520235594787,40.56520235594787,0.0,-2.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,22.496249789156877,20.06895256679099,-0.9747511343558841,3,1
2024-01-02 03:20:00,20.384106864113306,0.0,40.56520235594787,40.56520235594787,0.0,-2.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,22.384106864113306,20.18109549183456,-0.6728575502614262,3,1
2024-01-02 03:30:00,20.29076933010634,0.0,40.56520235594787,40.56520235594787,0.0,-2.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,22.29076933010634,20.274433025841528,-0.5600252040417999,3,1
2024-01-02 03:40:00,20.203834353727324,10.752721666671604,40.56534004750112,18.129439067148688,0.0001146564808611,-2.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,22.203834353727324,20.361505693773793,-0.5216098582740969,3,1
2024-01-02 03:50:00,20.121870141362468,68.33993276933346,40.56634710281919,17.999948294076027,0.0007244960239923,-2.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,22.121870141362468,20.444476961456726,-0.49178527418913376,3,1
2024-01-02 04:00:00,20.044868867550903,77.12324189714141,40.568195200961206,18.000127536198057,0.0008175505591839,-2.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,22.044868867550903,20.523326333410303,-0.4620076428693878,4,1
2024-01-02 04:10:00,19.979733029099087,479.10539609715386,40.57417370365872,18.022313788060814,0.0050824418137432005,-1.8333333333333333,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,21.81306636243242,20.594440674559635,-0.39081503071089685,4,1
2024-01-02 04:20:00,19.922479547991845,559.7024875180098,40.58368066603319,18.00007016080698,0.0059290836866016,-1.6666666666666667,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,21.589146214658513,20.661201118041344,-0.3435208866434536,4,1
2024-01-02 04:30:00,19.870118588824436,702.1312292049329,40.592241796853884,18.00005431569418,0.0074350471116959,-1.5,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,21.370118588824436,20.722123208029448,-0.31416575500445276,4,1
2024-01-02 04:40:00,19.821619578526686,852.5469845784602,40.599215878446095,17.999913580526098,0.0090249958189903,-1.3333333333333337,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,21.15495291186002,20.77759629991941,-0.290994061786499,4,1
2024-01-02 04:50:00,19.776218135440168,968.317812786373,40.60331003360727,18.000016188385302,0.0102487266113413,-1.1666666666666663,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,20.942884802106835,20.827091898167104,-0.27240865851911167,4,1
2024-01-02 05:00:00,19.733511728395563,1073.5335483449871,40.60337065878079,18.000021215032746,0.0113623075366412,-1.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,20.733511728395563,20.869858930385227,-0.25623844226763026,5,1
2024-01-02 05:10:00,19.692515124007603,1294.4926393717603,40.60665850528806,18.00390456167363,0.0137013053839376,-1.3333333333333337,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,21.025848457340935,20.914143381280457,-0.2459796263277596,5,1
2024-01-02 05:20:00,19.65465693196974,1673.886768560588,40.62370502246499,18.000015062139468,0.0177005334116881,-1.6666666666666667,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,21.321323598636408,20.96904809049525,-0.22714915222717735,5,1
2024-01-02 05:30:00,19.616586737052668,1818.295331785995,40.65730797511961,17.999986341033697,0.019199042597690404,-2.0,3689.935654106057,0.0,0.0,1918.3462385113498,1771.5894155947074,0.0,21.616586737052668,21.04072123806694,-0.22842116950243252,5,1
2024-01-02 05:40:00,19.58025919996622,2048.009862214441,40.70945450819769,18.000146561071556,0.0215750525569624,-2.333333333333333,3689.935654106057,104.22837778324198,0.0,1918.3462385113498,1771.5894155947074,104.22837778324198,21.913592533299553,21.129195308231466,-0.21796522251867856,5,1
2024-01-02 05:50:00,19.546039641358753,2226.4454521644243,40.78214178755432,18.000095022839947,0.023379920960213497,-2.6666666666666665,3689.935654106057,211.3820091395951,0.0,1918.3462385113498,1771.5894155947074,211.3820091395951,22.21270630802542,21.23610214619557,-0.20531735164480835,5,1
