DateTime,T_air_avg,Q_heating_total,T_supply_avg,T_return_avg,mdot_water_total,T_outdoor,Q_internal_no_solar,I_solar_total,Q_people_total,Q_lights_total,Q_equipment_total,Q_solar_total,dT_outdoor,dT_supply,dT_air_dt,hour,day_of_week
2024-01-03 11:10:00,24.092092213258574,41296.69530819179,34.26990149583871,27.057200577460275,1.3697746423344173,5.166666666666667,71920.4288237633,20794.07766872843,26649.30894215805,34530.2322932043,10740.887588400941,20794.07766872843,18.925425546591907,10.177809282580135,-0.009516659752272005,11,2
2024-01-03 11:20:00,24.097820971060674,40664.64834699416,34.08533517391871,26.960274675565973,1.3653757430210325,5.333333333333334,71920.4288237633,19639.615114878656,26649.30894215805,34530.2322932043,10740.887588400941,19639.615114878656,18.764487637727342,9.987514202858033,0.03437254681259816,11,2
2024-01-03 11:30:00,24.10285779684815,40121.57487590691,33.91421566664229,26.870382442012115,1.362676057605964,5.5,71920.4288237633,17546.082564449913,26649.30894215805,34530.2322932043,10740.887588400941,17546.082564449913,18.60285779684815,9.811357869794143,0.03022095472484665,11,2
2024-01-03 11:40:00,24.102921164101936,38954.14357159995,33.743482514012825,26.88655678825414,1.359089113105778,5.666666666666667,71920.4288237633,16960.330997700323,26649.30894215805,34530.2322932043,10740.887588400941,16960.330997700323,18.436254497435268,9.64056134991089,0.00038020352272383207,11,2
2024-01-03 11:50:00,24.1049354663154,38715.982033942666,33.57270450342078,26.75407744763599,1.3583668065523682,5.833333333333333,71920.4288237633,16340.444495414135,26649.30894215805,34530.2322932043,10740.887588400941,16340.444495414135,18.271602132982068,9.46776903710538,0.012085813280783952,11,2
2024-01-03 12:00:00,24.10586590403597,37777.753040111216,33.40196582511832,26.7369185012834,1.3559903662542907,6.0,71920.4288237633,15691.917416341463,26649.30894215805,34530.2322932043,10740.887588400941,15691.917416341463,18.10586590403597,9.296099921082348,0.005582626323416662,12,2
2024-01-03 12:10:00,24.106657571160383,37679.65422333177,33.35189714272816,26.690676201114652,1.3532461127330828,6.0,71920.4288237633,15020.306265978707,26649.30894215805,34530.2322932043,10740.887588400941,15020.306265978707,18.106657571160383,9.24523957156778,0.004750002746483517,12,2
2024-01-03 12:20:00,24.10427786655401,37494.04062973193,33.350070020794135,26.698047796484577,1.3484420040843625,6.0,71920.4288237633,13507.906080082865,26649.30894215805,34530.2322932043,10740.887588400941,13507.906080082865,18.10427786655401,9.245792154240124,-0.014278227638236274,12,2
2024-01-03 12:30:00,24.09961990335943,37335.44198569008,33.35000261893771,26.703438374403806,1.3438407561270644,6.0,71920.4288237633,12811.474395634557,26649.30894215805,34530.2322932043,10740.887588400941,12811.474395634557,18.09961990335943,9.25038271557828,-0.027947779167490694,12,2
2024-01-03 12:40:00,24.095990846944822,37222.7107032968,33.35000009900333,26.705140126578282,1.3401267672548842,6.0,71920.4288237633,12823.894326610953,26649.30894215805,34530.2322932043,10740.887588400941,12823.894326610953,18.095990846944822,9.254009252058509,-0.021774338487638545,12,2
2024-01-03 12:50:00,24.0939094210306,37043.573295310685,33.35000000377936,26.71332772284414,1.335322658606164,6.0,71920.4288237633,12816.742404413066,26649.30894215805,34530.2322932043,10740.887588400941,12816.742404413066,18.0939094210306,9.256090582748758,-0.012488555485340669,12,2
2024-01-03 13:00:00,24.093090146060277,36902.553752337866,33.35000000014592,26.7179432114264,1.3311650401914248,6.0,71920.4288237633,12789.116799769221,26649.30894215805,34530.2322932043,10740.887588400941,12789.116799769221,18.093090146060277,9.256909854085642,-0.004915649821931822,13,2
2024-01-03 13:10:00,23.81122858177932,12048.600638310658,33.31728760083413,18.550512490534626,0.1909292953062741,6.166666666666666,71920.4288237633,12740.099647089128,26649.30894215805,34530.2322932043,10740.887588400941,12740.099647089128,17.644561915112654,9.506059019054806,-1.6911693856857326,13,2
2024-01-03 13:20:00,23.607899020767018,12167.014642703016,33.22996275685937,18.041451481645737,0.1916391684747361,6.333333333333333,71920.4288237633,12668.733112481043,26649.30894215805,34530.2322932043,10740.887588400941,12668.733112481043,17.274565687433686,9.622063736092354,-1.2199773660738202,13,2
2024-01-03 13:30:00,23.447573212653285,12008.339336779318,33.11357178584666,18.039127831345148,0.1905756880725457,6.5,71920.4288237633,12573.996600171522,26649.30894215805,34530.2322932043,10740.887588400941,12573.996600171522,16.947573212653285,9.665998573193374,-0.9619548486823959,13,2
2024-01-03 13:40:00,23.284854554498146,11888.239180279825,32.97690628301352,18.03651505294105,0.1903629919921076,6.666666666666666,71920.4288237633,12136.351079920614,26649.30894215805,34530.2322932043,10740.887588400941,12136.351079920614,16.618187887831482,9.692051728515374,-0.9763119489308352,13,2
2024-01-03 13:50:00,23.183982745579108,11752.260070333648,32.82811500254271,18.04220337462848,0.1901502959116695,6.833333333333334,71920.4288237633,11693.349758913364,26649.30894215805,34530.2322932043,10740.887588400941,11693.349758913364,16.350649412245772,9.644132256963601,-0.6052308535142288,13,2
2024-01-03 14:00:00,23.141305225169294,11603.80936330859,32.67125545217036,18.039381126350108,0.1897249037507932,7.0,71920.4288237633,11246.63988112733,26649.30894215805,34530.2322932043,10740.887588400941,11246.63988112733,16.141305225169294,9.529950227001063,-0.25606512245888524,14,2
2024-01-03 14:10:00,23.772646402548165,50544.122543305115,32.35864887849768,27.220617506922192,2.52112777339601,7.0,75727.4729583573,10797.890375211753,30456.35307675206,34530.2322932043,10740.887588400941,10797.890375211753,16.772646402548165,8.586002475949517,3.788047064273229,14,2
2024-01-03 14:20:00,24.04686721461132,38925.177114807484,32.32510386064738,27.694556571037438,1.8556390966032819,7.0,75727.4729583573,10348.841531556529,30456.35307675206,34530.2322932043,10740.887588400941,10348.841531556529,17.04686721461132,8.27823664603606,1.6453248723789358,14,2
2024-01-03 14:30:00,24.111919182600126,31591.206797634513,32.325001617846326,26.698949155898173,1.4316276870908782,7.0,75727.4729583573,9901.358874837566,30456.35307675206,34530.2322932043,10740.887588400941,9901.358874837566,17.111919182600126,8.2130824352462,0.39031180793282516,14,2
2024-01-03 14:40:00,24.117682651607787,32159.936232480493,32.32500005816522,26.354894064735696,1.2887149168517682,7.0,75727.4729583573,9296.825221978163,30456.35307675206,34530.2322932043,10740.887588400941,9296.825221978163,17.117682651607787,8.207317406557436,0.03458081404596669,14,2
2024-01-03 14:50:00,24.115035950483744,31355.88568044094,32.325000002537394,26.427694765833376,1.2720060699646378,7.0,75727.4729583573,8699.560712480885,30456.35307675206,34530.2322932043,10740.887588400941,8699.560712480885,17.115035950483744,8.20996405205365,-0.015880206744256498,14,2
2024-01-03 15:00:00,24.111309851777037,30762.04556187286,32.32500000011562,26.44411779351237,1.251400858743088,7.0,75727.4729583573,8112.114663586542,30456.35307675206,34530.2322932043,10740.887588400941,8112.114663586542,17.111309851777037,8.213690148338586,-0.02235659224024289,15,2
2024-01-03 15:10:00,24.103988792163737,32053.79615325838,32.44359632205729,26.432866213734577,1.275780503744555,6.833333333333334,71920.4288237633,7537.28215938292,26649.30894215805,34530.2322932043,10740.887588400941,7537.28215938292,17.270655458830404,8.339607529893552,-0.04392635767980124,15,2
2024-01-03 15:20:00,24.098967468148263,32445.763274759018,32.611941704192965,26.496502860551363,1.2692702065323664,6.666666666666667,71920.4288237633,6978.059226284026,26649.30894215805,34530.2322932043,10740.887588400941,6978.059226284026,17.432300801481595,8.512974236044702,-0.030127944092839698,15,2
2024-01-03 15:30:00,24.095927376799104,32651.568338370304,32.782310359144084,26.58745437940705,1.2609461803158228,6.5,71920.4288237633,6437.55430137028,26649.30894215805,34530.2322932043,10740.887588400941,6437.55430137028,17.595927376799104,8.68638298234498,-0.018240548094958342,15,2
2024-01-03 15:40:00,24.09353284298495,32941.59135390585,32.95278255362394,26.663865053091037,1.2531192341333566,6.333333333333334,71920.4288237633,5825.083179335807,26649.30894215805,34530.2322932043,10740.887588400941,5825.083179335807,17.760199509651613,8.859249710638991,-0.014367202884926655,15,2
2024-01-03 15:50:00,24.090880447992095,33264.96851068775,33.12335449879641,26.745850529680904,1.2478434316156586,6.166666666666666,71920.4288237633,5236.679588932441,26649.30894215805,34530.2322932043,10740.887588400941,5236.679588932441,17.924213781325427,9.032474050804314,-0.015914369957123142,15,2
2024-01-03 16:00:00,24.08774662684475,33625.9169848796,33.293962446914364,26.822771419030552,1.2431216622899686,6.0,71920.4288237633,4675.2722597111415,26649.30894215805,34530.2322932043,10740.887588400941,4675.2722597111415,18.08774662684475,9.206215820069612,-0.01880292688406371,16,2
2024-01-03 16:10:00,24.080956151746918,36744.63114030682,33.3474246888495,26.686019081157053,1.3196286384907139,6.0,64306.34055457528,4143.404916909294,19035.220672970037,34530.2322932043,10740.887588400941,4143.404916909294,18.080956151746918,9.266468537102583,-0.040742850587001556,16,2
2024-01-03 16:20:00,24.07269929697781,36934.08359478251,33.3498971741282,26.679924165249446,1.3247287739326628,6.0,64306.34055457528,3643.0573950774337,19035.220672970037,34530.2322932043,10740.887588400941,3643.0573950774337,18.07269929697781,9.277197877150392,-0.04954112861464921,16,2
2024-01-03 16:30:00,24.065097103382367,37173.70615541631,33.34999595029476,26.663306726072292,1.3299901998501373,6.0,64306.34055457528,3175.490187329654,19035.220672970037,34530.2322932043,10740.887588400941,3175.490187329654,18.065097103382367,9.284898846912395,-0.04561316157265338,16,2
2024-01-03 16:40:00,24.0583934623864,37366.20673165269,33.34999984255416,26.654313377084456,1.3350810186819055,6.0,64306.34055457528,2804.2521397187943,19035.220672970037,34530.2322932043,10740.887588400941,2804.2521397187943,18.0583934623864,9.29160638016776,-0.04022184597579326,16,2
2024-01-03 16:50:00,24.05263422597056,37602.63535117359,33.34999999395614,26.639947375380885,1.3406520468840695,6.0,64306.34055457528,2462.506315086611,19035.220672970037,34530.2322932043,10740.887588400941,2462.506315086611,18.05263422597056,9.297365767985578,-0.03455541849504584,16,2
2024-01-03 17:00:00,24.046772884519786,37779.63639720241,33.349999999770944,26.630404617002934,1.3450498148779,6.0,64306.34055457528,2145.8176972793744,19035.220672970037,34530.2322932043,10740.887588400941,2145.8176972793744,18.046772884519786,9.303227115251158,-0.03516804870464796,17,2
2024-01-03 17:10:00,24.048693644082807,24305.395008538075,33.34999999998493,23.991114448143612,0.6199226999012356,6.0,48959.57064648448,1851.7249047993419,19035.220672970037,19183.4623851135,10740.887588400941,1851.7249047993419,18.048693644082807,9.301306355902124,0.011524557378123745,17,2
2024-01-03 17:20:00,24.039405966169426,24506.95300661255,33.3499999999967,24.0336289953331,0.6293123593848973,6.0,48959.57064648448,1576.7829208463368,19035.220672970037,19183.4623851135,10740.887588400941,1576.7829208463368,18.039405966169426,9.310594033827272,-0.05572606748028619,17,2
2024-01-03 17:30:00,24.030141654810702,25500.283483969546,33.3499999999993,24.036170966382933,0.6549987406911071,6.0,48959.57064648448,1316.53684692954,19035.220672970037,19183.4623851135,10740.887588400941,1316.53684692954,18.030141654810702,9.319858345188596,-0.05558586815234179,17,2
2024-01-03 17:40:00,24.022060375578985,25931.90041623939,33.34999999999986,24.03836872691274,0.6662424386649093,6.0,48959.57064648448,1054.4186606039564,19035.220672970037,19183.4623851135,10740.887588400941,1054.4186606039564,18.022060375578985,9.327939624420875,-0.048487675390305185,17,2
2024-01-03 17:50:00,24.015005022074032,26318.962380747384,33.34999999999997,24.040570958758916,0.6763467937227013,6.0,48959.57064648448,889.0965863886081,19035.220672970037,19183.4623851135,10740.887588400941,889.0965863886081,18.015005022074032,9.334994977925941,-0.04233212102971606,17,2
2024-01-03 18:00:00,24.00925900476389,26718.317141278814,33.34999999999999,24.042373141284443,0.6867423884577124,6.0,48959.57064648448,766.82878019476,19035.220672970037,19183.4623851135,10740.887588400941,766.82878019476,18.00925900476389,9.340740995236096,-0.03447610386084676,18,2
2024-01-03 18:10:00,23.53520293303837,814.3858750049313,33.35158512785532,24.198980656313694,0.012764423527292,5.833333333333333,38958.61846876292,643.7765934007759,11421.132403782023,19183.4623851135,8354.023679867398,643.7765934007759,17.701869599705038,9.816382194816953,-2.844336430353124,18,2
2024-01-03 18:20:00,23.14638976823972,707.8482172497993,33.35939277255355,18.27102027277821,0.0110967533216069,5.666666666666666,38958.61846876292,518.0542066695564,11421.132403782023,19183.4623851135,8354.023679867398,518.0542066695564,17.479723101573057,10.213003004313826,-2.33287898879189,18,2
2024-01-03 18:30:00,22.799168968519457,1023.309832301486,33.374193798734524,18.001447111951954,0.0159256190228034,5.5,38958.61846876292,399.92729341341413,11421.132403782023,19183.4623851135,8354.023679867398,399.92729341341413,17.299168968519457,10.575024830215067,-2.0833247983215912,18,2
2024-01-03 18:40:00,22.403162840375636,1129.3366094415558,33.39692630927829,18.000012108883052,0.0175474266361439,5.333333333333333,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,17.069829507042304,10.993763468902657,-2.3760367688629245,18,2
2024-01-03 18:50:00,22.140438782929447,1249.1460679592133,33.42890636506995,17.999896163120766,0.0193686368248953,5.166666666666667,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,16.97377211626278,11.288467582140502,-1.576344344677132,18,2
2024-01-03 19:00:00,21.961343742728914,1354.832352782908,33.470437181641344,17.999609111095,0.0209505639231537,5.0,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,16.961343742728914,11.50909343891243,-1.0745702412031974,19,2
2024-01-03 19:10:00,22.964065885693522,72466.12224053139,34.56346857673413,28.677943740594632,2.9496930334629936,4.666666666666667,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,18.297399219026854,11.59940269104061,6.016332857787646,19,2
2024-01-03 19:20:00,23.635399134770566,64836.47932951257,35.00947338567237,28.361140649626854,2.51344720824715,4.333333333333334,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,19.30206580143723,11.374074250901806,4.027999494462264,19,2
2024-01-03 19:30:00,23.961961150180393,49507.880415388296,35.33917015466775,25.827374265283744,1.475907294448387,4.0,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,19.961961150180393,11.377209004487355,1.9593720924589633,19,2
2024-01-03 19:40:00,23.999902871850463,41423.07445451541,35.59784541412644,24.1686400489756,0.867061716708809,3.666666666666667,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,20.333236205183795,11.597942542275977,0.2276503300204169,19,2
2024-01-03 19:50:00,24.00006160210442,46008.82592221969,35.93657642854896,24.24828067532066,0.9417023992228268,3.333333333333333,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,20.666728268771088,11.93651482644454,0.0009523815237457711,19,2
2024-01-03 20:00:00,23.99973189015003,45063.592106464246,36.27361089901065,24.193842099587442,0.8924644039833216,3.0,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,20.99973189015003,12.273879008860618,-0.0019782717263368,20,2
2024-01-03 20:10:00,23.99980935781123,28349.487166121347,36.48647856517118,24.064702681375625,0.5459906881780406,2.8166666666666664,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,21.183142691144564,12.486669207359952,0.0004648059671978899,20,2
2024-01-03 20:20:00,23.999962873116825,29810.339987574003,36.66691304893642,24.06584226358219,0.5659566877758898,2.6333333333333333,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,21.366629539783492,12.666950175819597,0.000921091833568255,20,2
2024-01-03 20:30:00,23.999906680630144,30769.82994910104,36.85524402633244,24.06568699059146,0.5755635880534645,2.45,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,21.549906680630144,12.8553373457023,-0.0003371549200892332,20,2
2024-01-03 20:40:00,24.000183028169907,31610.015145020567,37.04460651127683,24.065497333795967,0.5826443461365675,2.2666666666666666,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,21.73351636150324,13.044423483106925,0.0016580852385814637,20,2
2024-01-03 20:50:00,23.99996321991892,32291.52729325121,37.23376080298296,24.065211779031284,0.5866436575422694,2.083333333333333,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,21.91662988658559,13.233797583064035,-0.0013188495059139882,20,2
2024-01-03 21:00:00,24.00017254704248,32999.1507924382,37.422589143962995,24.065132842329323,0.5910207380903763,1.9,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,22.100172547042483,13.422416596920513,0.001255962741360861,21,2
2024-01-03 21:10:00,24.000020445525454,34313.454365139434,37.62100266972151,24.0617915376107,0.6054157793143937,1.7,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,22.300020445525455,13.620982224196059,-0.000912609102165618,21,2
2024-01-03 21:20:00,24.000367142705578,34949.37515258928,37.825328792193666,24.058102597682872,0.6073187449659221,1.5000000000000002,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,22.500367142705578,13.824961649488088,0.00208018308074287,21,2
2024-01-03 21:30:00,23.999848095957145,35250.011130833474,38.029808212169975,24.052773785282703,0.6033480894003824,1.2999999999999998,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,22.699848095957144,14.02996011621283,-0.003114280490599697,21,2
2024-01-03 21:40:00,24.000069995170033,35615.29995855508,38.23409244810059,24.04863615968988,0.6006438224768688,1.1,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,22.900069995170032,14.234022452930557,0.0013313952773330584,21,2
2024-01-03 21:50:00,24.00012342325207,35818.50865358466,38.43811968296412,24.044136872492764,0.595319677800208,0.8999999999999999,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.10012342325207,14.437996259712051,0.0003205684922207297,21,2
2024-01-03 22:00:00,24.000101487266615,36044.16950671104,38.64196727368032,24.040532534466777,0.5905588877416181,0.7,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.300101487266616,14.641865786413707,-0.00013161591272847772,22,2
2024-01-03 22:10:00,24.000010267428262,36538.46773384225,38.88692789812265,24.03863084738377,0.5887045627883808,0.4166666666666667,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.583343600761594,14.886917630694388,-0.0005473190301188424,22,2
2024-01-03 22:20:00,23.999995656697955,37052.527342407506,39.16607438364398,24.03605790002807,0.5858712051375191,0.1333333333333333,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.866662323364622,15.166078726946026,-8.766438184437675e-05,22,2
2024-01-03 22:30:00,24.000133529614995,37578.01795211176,39.45304246908376,24.03414216506221,0.5830478354885573,-0.15,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,24.150133529614994,15.452908939468767,0.0008272375022428946,22,2
2024-01-03 22:40:00,23.999980419848736,38092.75500838662,39.74183223222322,24.03214054004347,0.5800940885962454,-0.4333333333333333,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,24.43331375318207,15.741851812374481,-0.0009186585975555772,22,2
2024-01-03 22:50:00,24.000151301955082,38670.2048141212,40.03127678472762,24.030403908208605,0.578171281169193,-0.7166666666666668,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,24.716817968621747,16.03112548277254,0.0010252926380758254,22,2
2024-01-03 23:00:00,23.999784679703108,39181.905277752674,40.320717506747336,24.028931773938382,0.5753612098411408,-1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,24.999784679703108,16.320932827044228,-0.002199733511844215,23,2
2024-01-03 23:10:00,23.432873027492377,0.0,40.43063460092037,40.43063460092037,0.0,-1.1666666666666667,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,24.599539694159045,16.997761573427994,-3.4014699132643855,23,2
2024-01-03 23:20:00,22.653369783931026,0.0,40.43063460092037,40.43063460092037,0.0,-1.3333333333333337,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.98670311726436,17.777264816989344,-4.677019461368104,23,2
2024-01-03 23:30:00,22.295617813866244,0.0,40.43063460092034,40.43063460092034,0.0,-1.5,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.795617813866244,18.1350167870541,-2.146511820388696,23,2
2024-01-03 23:40:00,22.033437860215912,0.0,40.43063460092038,40.43063460092038,0.0,-1.6666666666666663,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.70010452688258,18.397196740704466,-1.5730797219019905,23,2
2024-01-03 23:50:00,21.800179747933637,0.0,40.43063460092037,40.43063460092037,0.0,-1.8333333333333333,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.63351308126697,18.630454852986734,-1.3995486736936513,23,2
2024-01-04 00:00:00,21.605450937039315,0.0,40.43063460092037,40.43063460092037,0.0,-2.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.605450937039315,18.825183663881056,-1.1683728653659315,0,3
2024-01-04 00:10:00,21.45590177881779,0.0,40.43063460092037,40.43063460092037,0.0,-2.333333333333333,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.789235112151122,18.97473282210258,-0.8972949493291509,0,3
2024-01-04 00:20:00,21.34085657539244,0.0,40.43063460092037,40.43063460092037,0.0,-2.666666666666667,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,24.007523242059108,19.08977802552793,-0.6902712205520984,0,3
2024-01-04 00:30:00,21.246111556273025,0.0,40.43063460092037,40.43063460092037,0.0,-3.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,24.246111556273025,19.184523044647346,-0.5684701147164901,0,3
2024-01-04 00:40:00,21.16224277905321,0.0,40.43063460092037,40.43063460092037,0.0,-3.333333333333333,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,24.49557611238654,19.268391821867162,-0.503212663318898,0,3
2024-01-04 00:50:00,21.08511661162589,0.0,40.43063460092037,40.43063460092037,0.0,-3.666666666666667,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,24.751783278292557,19.345517989294482,-0.4627570045639189,0,3
2024-01-04 01:00:00,21.01364580111359,0.0,40.43063460092037,40.43063460092037,0.0,-4.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,25.01364580111359,19.41698879980678,-0.42882486307379253,1,3
2024-01-04 01:10:00,22.88896688232743,118957.85708058717,43.19828712629911,32.48430540674041,2.675720587306516,-4.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,26.88896688232743,20.309320243971676,11.251926487283043,1,3
2024-01-04 01:20:00,23.830472436104177,86737.96084456284,43.59931148916533,27.672068859820612,1.6145712930452707,-4.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,27.830472436104177,19.768839053061154,5.649033322660479,1,3
2024-01-04 01:30:00,24.000024977360688,55026.14177361588,43.59995509015087,23.997706694019406,0.6716364342254033,-4.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,28.000024977360688,19.599930112790183,1.0173152475390665,1,3
2024-01-04 01:40:00,24.000272271593712,59593.19995523989,43.59999180432171,24.107487438417337,0.7313963425711735,-4.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,28.000272271593712,19.599719532728,0.0014837653981416565,1,3
2024-01-04 01:50:00,23.99998294760515,56838.00449138352,43.599998581015065,24.092806745560434,0.6970561854670531,-4.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,27.99998294760515,19.600015633409914,-0.0017359439313651137,1,3
2024-01-04 02:00:00,24.000186415202265,54791.97425596604,43.59999973476803,24.071829570967342,0.6712419905440272,-4.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,28.000186415202265,19.59981331956577,0.0012208055826832265,2,3
2024-01-04 02:10:00,23.23638594893808,0.0,43.59999989513316,43.59999989513316,0.0,-4.166666666666667,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,27.403052615604746,20.36361394619508,-4.582802797585117,2,3
2024-01-04 02:20:00,22.667633406343725,0.0,43.59999989513316,43.59999989513316,0.0,-4.333333333333334,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,27.00096673967706,20.932366488789434,-3.4125152555661202,2,3
2024-01-04 02:30:00,22.19701089239641,0.0,43.59999989513316,43.59999989513316,0.0,-4.5,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,26.69701089239641,21.40298900273675,-2.823735083683893,2,3
2024-01-04 02:40:00,21.809006598208107,0.0,43.5999998951332,43.5999998951332,0.0,-4.666666666666666,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,26.47567326487477,21.790993296925095,-2.3280257651298157,2,3
2024-01-04 02:50:00,21.477744300380415,0.0,43.59999989513316,43.59999989513316,0.0,-4.833333333333334,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,26.31107763371375,22.122255594752744,-1.987573786966152,2,3
2024-01-04 03:00:00,21.11683827287418,0.0,43.59999989513316,43.59999989513316,0.0,-5.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,26.11683827287418,22.48316162225898,-2.1654361650374128,3,3
2024-01-04 03:10:00,20.89241761953207,0.0,43.59999989513316,43.59999989513316,0.0,-5.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,25.89241761953207,22.70758227560109,-1.3465239200526682,3,3
2024-01-04 03:20:00,20.74890121873589,0.0,43.59999989513316,43.59999989513316,0.0,-5.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,25.74890121873589,22.851098676397267,-0.86109840477706,3,3
2024-01-04 03:30:00,20.64308938830689,0.0,43.59999989513316,43.59999989513316,0.0,-5.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,25.64308938830689,22.95691050682627,-0.6348709825740073,3,3
2024-01-04 03:40:00,20.555961749287434,0.0,43.59999989513316,43.59999989513316,0.0,-5.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,25.555961749287434,23.044038145845725,-0.5227658341167398,3,3
2024-01-04 03:50:00,20.480382876424464,0.0,43.59999989513316,43.59999989513316,0.0,-5.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,25.480382876424464,23.119617018708695,-0.4534732371778176,3,3
2024-01-04 04:00:00,20.413842794023168,0.0,43.59999989513316,43.59999989513316,0.0,-5.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,25.413842794023168,23.18615710110999,-0.39924049440777765,4,3
2024-01-04 04:10:00,20.34670640142775,0.0,43.59999989513316,43.59999989513316,0.0,-5.166666666666667,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,25.513373068094417,23.25329349370541,-0.40281835557251355,4,3
2024-01-04 04:20:00,20.276528658019963,0.0,43.59999989513316,43.59999989513316,0.0,-5.333333333333334,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,25.6098619913533,23.323471237113196,-0.4210664604467169,4,3
2024-01-04 04:30:00,20.205431377214662,20.91238449039713,43.60036749861876,18.085357143953715,0.0001960791991538,-5.5,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,25.705431377214662,23.394936121404097,-0.42658368483180453,4,3
2024-01-04 04:40:00,20.135663994255257,60.460987059299576,43.60191106931108,18.000110099003905,0.0005649739636637,-5.666666666666667,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,25.802330660921925,23.466247075055822,-0.41860429775643127,4,3
2024-01-04 04:50:00,20.06761783889749,74.16242788712431,43.604671063236616,17.99982995482564,0.0006929239495522,-5.833333333333333,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,25.900951172230823,23.537053224339125,-0.4082769321465989,4,3
2024-01-04 05:00:00,20.001045739340952,102.10009308378284,43.60863017137038,17.99987626440172,0.0009538089857146,-6.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,26.001045739340952,23.607584432029427,-0.39943259733922787,5,3
2024-01-04 05:10:00,19.5163058994032,2468.1607073836685,43.660515869915585,18.060083181735752,0.023044667650630003,-6.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,25.5163058994032,24.144209970512385,-2.908439039626515,5,3
2024-01-04 05:20:00,19.1298308338266,3518.680180032391,43.790929591639845,19.911643803295867,0.0326446782562953,-6.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,25.1298308338266,24.661098757813246,-2.3188503934596056,5,3
2024-01-04 05:30:00,18.84114235724106,4626.619630607913,43.9564071817323,19.169907115455537,0.0426604746542864,-6.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,24.84114235724106,25.11526482449124,-1.7321308595132265,5,3
2024-01-04 05:40:00,18.57660839246825,5732.376766284337,44.14692091905111,18.00470012586152,0.0524658508345424,-6.0,4280.465459304292,113.98277523994221,0.0,1918.3462385113498,2362.119220792943,113.98277523994221,24.57660839246825,25.570312526582864,-1.5872037886368773,5,3
2024-01-04 05:50:00,18.403783545366185,6063.716577359397,44.32975477557547,17.999965452587922,0.055095385728107404,-6.0,4280.465459304292,230.85094046759048,0.0,1918.3462385113498,2362.119220792943,230.85094046759048,24.403783545366185,25.92597123020929,-1.0369490826123808,5,3
2024-01-04 06:00:00,18.304024337646084,6455.263675729094,44.50024731685025,18.000105198977817,0.058275968734604194,-6.0,4280.465459304292,352.1147526109413,0.0,1918.3462385113498,2362.119220792943,352.1147526109413,24.304024337646084,26.196222979204165,-0.5985552463206076,6,3
2024-01-04 06:10:00,20.56396889614098,161392.8666786184,45.36556011482215,33.32000843523449,3.182977658434364,-5.833333333333333,16254.156905706492,482.23805180685355,3807.0441345940076,7673.384954045399,4773.727817067085,482.23805180685355,26.397302229474313,24.80159121868117,13.559667350969384,6,3
2024-01-04 06:20:00,22.935433536462842,143569.48912995806,45.3303375853128,34.02874630240971,3.072869126959982,-5.666666666666666,16254.156905706492,706.9261022587046,3807.0441345940076,7673.384954045399,4773.727817067085,706.9261022587046,28.60210020312951,22.394904048849956,14.228787841931165,6,3
2024-01-04 06:30:00,23.54675222645605,133130.1913358187,45.16174345789408,32.78208715789058,2.6444353176542075,-5.5,16254.156905706492,982.1709390824699,3807.0441345940076,7673.384954045399,4773.727817067085,982.1709390824699,29.04675222645605,21.614991231438033,3.667912139959249,6,3
2024-01-04 06:40:00,23.897617445893715,125396.7888323964,44.99615515261212,32.46326515945928,2.3940172002404987,-5.333333333333333,16254.156905706492,1382.3491202857444,3807.0441345940076,7673.384954045399,4773.727817067085,1382.3491202857444,29.230950779227047,21.098537706718403,2.105191316625991,6,3
2024-01-04 06:50:00,23.999474512592695,110053.62595494185,44.84596609324214,25.46693099243226,1.358613497139871,-5.166666666666667,16254.156905706492,1888.8042616633206,3807.0441345940076,7673.384954045399,4773.727817067085,1888.8042616633206,29.166141179259363,20.846491580649445,0.6111424001938772,6,3
2024-01-04 07:00:00,23.999283468773875,105139.83579497566,44.67907819396098,25.264955881452888,1.2956068968486238,-5.0,16254.156905706492,2526.3278480278527,3807.0441345940076,7673.384954045399,4773.727817067085,2526.3278480278527,28.999283468773875,20.679794725187108,-0.0011462629129184165,7,3
2024-01-04 07:10:00,24.000365413836445,100290.01283345041,44.04817808188288,24.90324209648294,1.2532204889589447,-4.166666666666667,30121.44990287944,3317.1622630280804,7614.088269188015,15346.769908090799,7160.591725600628,3317.1622630280804,28.167032080503112,20.047812668046436,0.006491670375417868,7,3
2024-01-04 07:20:00,23.999452518154364,93015.00273419525,43.21693006399283,24.739058546059788,1.2042725254916418,-3.333333333333334,30121.44990287944,4273.540100011722,7614.088269188015,15346.769908090799,7160.591725600628,4273.540100011722,27.3327858514877,19.217477545838463,-0.005477374092485832,7,3
2024-01-04 07:30:00,24.00006674399023,87664.85768435242,42.36983815203416,24.671969615114236,1.1850271092092677,-2.5,30121.44990287944,5418.8887778131975,7614.088269188015,15346.769908090799,7160.591725600628,5418.8887778131975,26.50006674399023,18.36977140804393,0.003685355015207392,7,3
2024-01-04 07:40:00,23.999749039831062,82468.35399801623,41.520823143588515,24.610165893330986,1.1666767884548657,-1.666666666666667,30121.44990287944,6492.794403968668,7614.088269188015,15346.769908090799,7160.591725600628,6492.794403968668,25.66641570649773,17.521074103757453,-0.0019062249550145793,7,3
2024-01-04 07:50:00,23.999651996629694,77695.28798519596,40.67089425541937,24.568108606634393,1.1542965220769164,-0.8333333333333331,30121.44990287944,7673.519266182126,7614.088269188015,15346.769908090799,7160.591725600628,7673.519266182126,24.832985329963027,16.671242258789675,-0.0005822592082083133,7,3
2024-01-04 08:00:00,23.999868105091657,73086.71766333746,39.82039642055797,24.53289767392091,1.1437358703859428,0.0,30121.44990287944,8950.144745784288,7614.088269188015,15346.769908090799,7160.591725600628,8950.144745784288,23.999868105091657,15.820528315466312,0.0012966507717777631,8,3
2024-01-04 08:10:00,23.201808030045623,1505.8815220335664,39.55148517962017,24.52846371837,0.016805649055616,0.2333333333333333,64306.34055457528,10309.716762873977,19035.220672970037,34530.2322932043,10740.887588400941,10309.716762873977,22.96847469671229,16.34967714957455,-4.788360450276208,8,3
2024-01-04 08:20:00,22.645499276746328,1935.8732547347136,39.53036913152144,18.194401731217457,0.0216950002046871,0.4666666666666666,64306.34055457528,11738.11610948964,19035.220672970037,34530.2322932043,10740.887588400941,11738.11610948964,22.178832610079663,16.88486985477511,-3.337852519795767,8,3
2024-01-04 08:30:00,22.21403617964549,1973.3646302931909,39.497524786290256,18.000505740064778,0.0219608703052347,0.7,64306.34055457528,13220.881418690795,19035.220672970037,34530.2322932043,10740.887588400941,13220.881418690795,21.51403617964549,17.283488606644767,-2.5887785826050305,8,3
2024-01-04 08:40:00,21.88574598521882,1906.281245256376,39.454916673304005,18.000195443323783,0.0212563145387835,0.9333333333333332,64306.34055457528,14617.170246958374,19035.220672970037,34530.2322932043,10740.887588400941,14617.170246958374,20.952412651885485,17.569170688085187,-1.969741166560027,8,3
2024-01-04 08:50:00,21.577684837792866,1840.99427873053,39.40365152514099,18.00109283834032,0.020578345782387,1.1666666666666667,64306.34055457528,16024.665905110056,19035.220672970037,34530.2322932043,10740.887588400941,16024.665905110056,20.411018171126198,17.82596668734812,-1.8483668845557162,8,3
2024-01-04 09:00:00,21.41398118072659,1769.7156888119991,39.34515862393861,17.999041307647015,0.0198339095008536,1.4,64306.34055457528,17432.62986053968,19035.220672970037,34530.2322932043,10740.887588400941,17432.62986053968,20.013981180726592,17.931177443212018,-0.9822219423976506,9,3
2024-01-04 09:10:00,22.81533488899425,91566.77038623253,37.85078641739296,30.12893685177497,2.8363922084579136,1.8166666666666669,64306.34055457528,18831.981241918118,19035.220672970037,34530.2322932043,10740.887588400941,18831.981241918118,20.998668222327584,15.03545152839871,8.40812224960596,9,3
2024-01-04 09:20:00,23.659598789981164,67298.16431849309,37.27442622549568,28.516567049546634,2.108501671435842,2.2333333333333334,64306.34055457528,20215.24903720006,19035.220672970037,34530.2322932043,10740.887588400941,20215.24903720006,21.42626545664783,13.614827435514517,5.06558340592148,9,3
2024-01-04 09:30:00,23.99659646453699,40597.9504820905,36.95256785150265,24.151940635580694,0.7600710090467656,2.65,64306.34055457528,21576.403579312006,19035.220672970037,34530.2322932043,10740.887588400941,21576.403579312006,21.34659646453699,12.955971386965661,2.0219860473349485,9,3
2024-01-04 09:40:00,24.006483078296743,32937.094757872954,36.6128276372043,24.061811473476673,0.627812731521308,3.0666666666666664,64306.34055457528,22677.521228527006,19035.220672970037,34530.2322932043,10740.887588400941,22677.521228527006,20.939816411630076,12.606344558907555,0.05931968255852382,9,3
2024-01-04 09:50:00,24.01987391843167,35752.30395976635,36.18944169682555,24.123321885208455,0.7088594261478702,3.4833333333333334,64306.34055457528,23728.437404313696,19035.220672970037,34530.2322932043,10740.887588400941,23728.437404313696,20.536540585098336,12.169567778393876,0.0803450408095685,9,3
2024-01-04 10:00:00,24.03827094970063,30022.95890411821,35.778541730270106,24.06306313464147,0.6130800372335442,3.9,64306.34055457528,24728.10355044511,19035.220672970037,34530.2322932043,10740.887588400941,24728.10355044511,20.138270949700633,11.740270780569475,0.11038218761376584,10,3
2024-01-04 10:10:00,24.0588332392281,25241.814491797646,35.41086883119809,24.054579503590485,0.5317794585912449,4.25,71920.4288237633,25675.748935246538,26649.30894215805,34530.2322932043,10740.887588400941,25675.748935246538,19.8088332392281,11.352035591969987,0.12337373716481181,10,3
2024-01-04 10:20:00,24.090935163126304,23562.869803075046,35.06487297068246,24.04943250395131,0.5117696148967303,4.6,71920.4288237633,26570.646748741045,26649.30894215805,34530.2322932043,10740.887588400941,26570.646748741045,19.490935163126302,10.973937807556155,0.19261154338921926,10,3
2024-01-04 10:30:00,24.12557678305369,22039.227684305915,34.71693396165338,24.046402231710697,0.49415480733390155,4.95,71920.4288237633,27411.949003440954,26649.30894215805,34530.2322932043,10740.887588400941,27411.949003440954,19.17557678305369,10.591357178599694,0.2078497195643081,10,3
2024-01-04 10:40:00,24.1604052656098,20584.530383732126,34.37144284408624,24.044567872814497,0.47686534538623,5.3,71920.4288237633,28067.40186274369,26649.30894215805,34530.2322932043,10740.887588400941,28067.40186274369,18.8604052656098,10.21103757847644,0.20897089533666957,10,3
2024-01-04 10:50:00,24.194929084293644,19238.63529161645,34.02450112462431,24.044092164718304,0.46115788908325955,5.65,71920.4288237633,28662.827723267834,26649.30894215805,34530.2322932043,10740.887588400941,28662.827723267834,18.544929084293642,9.829572040330664,0.20714291210306612,10,3
2024-01-04 11:00:00,24.228083017074507,17926.24420173322,33.67647008719482,24.04386741672818,0.4452145816236603,6.0,71920.4288237633,29197.575014286907,26649.30894215805,34530.2322932043,10740.887588400941,29197.575014286907,18.228083017074507,9.448387070120315,0.19892359668517656,11,3
2024-01-04 11:10:00,24.24177156878608,33567.619257257844,33.4056165292268,26.984276470859676,1.2506161018082098,6.0,71920.4288237633,29670.781345791325,26649.30894215805,34530.2322932043,10740.887588400941,29670.781345791325,18.24177156878608,9.163844960440716,0.08213131026944609,11,3
2024-01-04 11:20:00,24.267641906498113,33180.708613819756,33.35265197319143,26.943312481300516,1.2385002507579095,6.0,71920.4288237633,30081.43662427888,26649.30894215805,34530.2322932043,10740.887588400941,30081.43662427888,18.267641906498113,9.085010066693314,0.15522202627219173,11,3
2024-01-04 11:30:00,24.29875004681303,32863.05560917416,33.350130354037695,26.93906177589722,1.2263127324709688,6.0,71920.4288237633,30428.452519323902,26649.30894215805,34530.2322932043,10740.887588400941,30428.452519323902,18.29875004681303,9.051380307224665,0.18664884188950026,11,3
2024-01-04 11:40:00,24.32467969338394,31918.653812359284,33.35000660504956,27.058371567874737,1.2136815846414695,6.0,71920.4288237633,30543.957215526025,26649.30894215805,34530.2322932043,10740.887588400941,30543.957215526025,18.32467969338394,9.02532691166562,0.15557787942545076,11,3
2024-01-04 11:50:00,24.34852560569866,31840.020894407433,33.35000034509544,27.009466860299767,1.2013547278491035,6.0,71920.4288237633,30592.81698811606,26649.30894215805,34530.2322932043,10740.887588400941,30592.81698811606,18.34852560569866,9.001474739396777,0.14307547388833797,11,3
2024-01-04 12:00:00,24.3682277183053,31115.656808600597,33.35000001857293,27.092978196750153,1.189693315370576,6.0,71920.4288237633,30575.271742181383,26649.30894215805,34530.2322932043,10740.887588400941,30575.271742181383,18.3682277183053,8.981772300267629,0.11821267563982474,12,3
2024-01-04 12:10:00,24.38768584889897,30330.119548658342,33.2355279330602,27.060247886621134,1.1750089723599897,6.166666666666666,71920.4288237633,30491.671652932968,26649.30894215805,34530.2322932043,10740.887588400941,30491.671652932968,18.221019182232304,8.847842084161229,0.11674878356201646,12,3
2024-01-04 12:20:00,24.40612415241912,29248.929445961716,33.06851583518559,27.04763975275011,1.1621816237854934,6.333333333333333,71920.4288237633,30342.477090041666,26649.30894215805,34530.2322932043,10740.887588400941,30342.477090041666,18.07279081908579,8.662391682766472,0.11062982112091646,12,3
2024-01-04 12:30:00,24.424225829862966,28386.913933482476,32.898507273286846,26.991522388216232,1.1496775203279879,6.5,71920.4288237633,30128.239031275552,26649.30894215805,34530.2322932043,10740.887588400941,30128.239031275552,17.924225829862966,8.47428144342388,0.10861006466306833,12,3
2024-01-04 12:40:00,24.440967565580973,27452.121894070227,32.72831854878208,26.955806798068938,1.1377184767587525,6.666666666666666,71920.4288237633,29754.49367507511,26649.30894215805,34530.2322932043,10740.887588400941,29754.49367507511,17.774300898914305,8.287350983201105,0.10045041430804247,12,3
2024-01-04 12:50:00,24.4562978011802,26603.62008582807,32.55812361933143,26.90622741713696,1.1260826783065079,6.833333333333334,71920.4288237633,29319.259433466515,26649.30894215805,34530.2322932043,10740.887588400941,29319.259433466515,17.622964467846863,8.101825818151234,0.09198141359535583,12,3
2024-01-04 13:00:00,24.47005797178671,25749.864968658017,32.38793798715701,26.8608067530828,1.1145483101999742,7.0,71920.4288237633,28823.656785994437,26649.30894215805,34530.2322932043,10740.887588400941,28823.656785994437,17.47005797178671,7.917880015370301,0.08256102363905882,13,3
2024-01-04 13:10:00,24.32961601132643,10069.076109001477,32.33497515818272,19.5273283167806,0.1698590898378739,7.0,71920.4288237633,28268.67985016774,26649.30894215805,34530.2322932043,10740.887588400941,28268.67985016774,17.32961601132643,8.005359146856293,-0.8426517627616761,13,3
2024-01-04 13:20:00,24.22738223296693,10453.161853449245,32.331451086199365,18.03591526086742,0.1749425261603446,7.0,71920.4288237633,27655.13103686476,26649.30894215805,34530.2322932043,10740.887588400941,27655.13103686476,17.22738223296693,8.104068853232434,-0.6134026701569866,13,3
2024-01-04 13:30:00,24.11699376864432,10482.79195538908,32.32922571945888,18.020070772466298,0.1752615702810018,7.0,71920.4288237633,26983.56971907075,26649.30894215805,34530.2322932043,10740.887588400941,26983.56971907075,17.11699376864432,8.212231950814562,-0.6623307859356657,13,3
2024-01-04 13:40:00,24.04919537374874,10581.226135519111,32.32775049106409,18.02311152664647,0.1769631389245067,7.0,71920.4288237633,26412.978318944646,26649.30894215805,34530.2322932043,10740.887588400941,26412.978318944646,17.04919537374874,8.278555117315346,-0.4067903693734749,13,3
2024-01-04 13:50:00,24.007306497153916,10656.25306613748,32.32678372124888,18.02386276934977,0.1782393154071354,7.0,71920.4288237633,25768.171934053033,26649.30894215805,34530.2322932043,10740.887588400941,25768.171934053033,17.007306497153916,8.319477224094964,-0.2513332595689519,13,3
2024-01-04 14:00:00,23.97824989254563,10705.567749657788,32.32615372199444,18.0253039606558,0.1790900997288877,7.0,71920.4288237633,25047.15202389175,26649.30894215805,34530.2322932043,10740.887588400941,25047.15202389175,16.97824989254563,8.347903829448807,-0.1743396276497151,14,3
2024-01-04 14:10:00,24.369771462607407,36675.22270729551,32.325136205529624,28.32563402093252,1.8966304663357318,7.0,75727.4729583573,24247.82404929435,30456.35307675206,34530.2322932043,10740.887588400941,24247.82404929435,17.369771462607407,7.955364742922217,2.3491294203706587,14,3
2024-01-04 14:20:00,24.488675628196848,25982.401817039023,32.32500243275361,27.154449163993903,1.2837177889407716,7.0,75727.4729583573,23368.217866919094,30456.35307675206,34530.2322932043,10740.887588400941,23368.217866919094,17.488675628196848,7.836326804556759,0.7134249935366483,14,3
2024-01-04 14:30:00,24.485336044102542,24122.655197387387,32.325000140437,26.89381875032954,1.062562586001471,7.0,75727.4729583573,22406.802329430986,30456.35307675206,34530.2322932043,10740.887588400941,22406.802329430986,17.485336044102542,7.839664096334456,-0.02003750456583475,14,3
2024-01-04 14:40:00,24.483465373513045,25485.291225628323,32.32500001020401,26.8007694320756,1.1036758037391137,7.0,75727.4729583573,21261.348112957905,30456.35307675206,34530.2322932043,10740.887588400941,21261.348112957905,17.483465373513045,7.841534636690962,-0.011224023536982486,14,3
2024-01-04 14:50:00,24.47941915909109,23820.698062878328,32.32500000071257,26.961383639313702,1.0624793441609537,7.0,75727.4729583573,20048.337343911844,30456.35307675206,34530.2322932043,10740.887588400941,20048.337343911844,17.47941915909109,7.84558084162148,-0.024277286531727782,14,3
2024-01-04 15:00:00,24.474492257806695,23767.755469423097,32.32500000005364,26.939633215957432,1.0558363301396025,7.0,75727.4729583573,18771.4370082629,30456.35307675206,34530.2322932043,10740.887588400941,18771.4370082629,17.474492257806695,7.850507742246947,-0.02956140770637461,15,3
2024-01-04 15:10:00,24.466966238654088,24302.967872058165,32.21438800654839,26.843783142217717,1.082579577775362,7.166666666666667,71920.4288237633,17436.558464062604,26649.30894215805,34530.2322932043,10740.887588400941,17436.558464062604,17.30029957198742,7.747421767894302,-0.045156114915641865,15,3
2024-01-04 15:20:00,24.459417175711096,23600.83639401506,32.04834368891047,26.78803939346761,1.0733472421942287,7.333333333333334,71920.4288237633,16052.263993512695,26649.30894215805,34530.2322932043,10740.887588400941,16052.263993512695,17.12608384237776,7.588926513199375,-0.04529437765795308,15,3
2024-01-04 15:30:00,24.452852582463816,22959.94860080687,31.878329659031692,26.72170778485769,1.0651955493497076,7.5,71920.4288237633,14630.054222747152,26649.30894215805,34530.2322932043,10740.887588400941,14630.054222747152,16.952852582463816,7.425477076567876,-0.03938755948367856,15,3
2024-01-04 15:40:00,24.445801999748515,22330.17923979956,31.707975000036097,26.65831163289594,1.0579216385503758,7.666666666666666,71920.4288237633,13033.704054688285,26649.30894215805,34530.2322932043,10740.887588400941,13033.704054688285,16.779135333081847,7.262173000287582,-0.042303496291808074,15,3
2024-01-04 15:50:00,24.437267721051494,21773.098064116275,31.53755036083264,26.583913871342784,1.0515255097962333,7.833333333333334,71920.4288237633,11484.685925501937,26649.30894215805,34530.2322932043,10740.887588400941,11484.685925501937,16.603934387718162,7.100282639781145,-0.05120567218212102,15,3
2024-01-04 16:00:00,24.42694664194116,21269.49969880344,31.3670359387113,26.50749756579734,1.0470947375354944,8.0,71920.4288237633,10001.393130409164,26649.30894215805,34530.2322932043,10740.887588400941,10001.393130409164,16.42694664194116,6.9400892967701395,-0.06192647466200185,16,3
2024-01-04 16:10:00,24.408746244073956,23884.108916803707,31.304878639647576,26.272688341052238,1.135470106592089,8.0,64306.34055457528,8602.149194623264,19035.220672970037,34530.2322932043,10740.887588400941,8602.149194623264,16.408746244073956,6.89613239557362,-0.10920238720322573,16,3
