DateTime,T_air_avg,Q_heating_total,T_supply_avg,T_return_avg,mdot_water_total,T_outdoor,Q_internal_no_solar,I_solar_total,Q_people_total,Q_lights_total,Q_equipment_total,Q_solar_total,dT_outdoor,dT_supply,dT_air_dt,hour,day_of_week
2024-01-04 16:20:00,24.387960193590654,24065.226028106114,31.300304851301348,26.241446185896983,1.1380494075815888,8.0,64306.34055457528,7304.162948329205,19035.220672970037,34530.2322932043,10740.887588400941,7304.162948329205,16.387960193590654,6.912344657710694,-0.12471630289981306,16,3
2024-01-04 16:30:00,24.366965312185602,24081.738853515362,31.30001896397003,26.245246548505555,1.1397509265258992,8.0,64306.34055457528,6122.406862933985,19035.220672970037,34530.2322932043,10740.887588400941,6122.406862933985,16.366965312185602,6.933053651784427,-0.12596928843031208,16,3
2024-01-04 16:40:00,24.346402118074494,24244.095882552683,31.30000117398244,26.224569142824603,1.1427643800180294,8.0,64306.34055457528,5012.672447746133,19035.220672970037,34530.2322932043,10740.887588400941,5012.672447746133,16.346402118074494,6.953599055907947,-0.12337916466665177,16,3
2024-01-04 16:50:00,24.325316947371213,24377.310894876537,31.300000072094093,26.21444809800483,1.14675704590106,8.0,64306.34055457528,4052.9661589699185,19035.220672970037,34530.2322932043,10740.887588400941,4052.9661589699185,16.325316947371213,6.97468312472288,-0.1265110242196812,16,3
2024-01-04 17:00:00,24.303476256005172,24558.30967651795,31.300000004382646,26.19696546991841,1.1513137257522184,8.0,64306.34055457528,3249.470093303468,19035.220672970037,34530.2322932043,10740.887588400941,3249.470093303468,16.303476256005172,6.996523748377474,-0.13104414819624566,17,3
2024-01-04 17:10:00,24.289977042070294,13862.217872355555,31.300000000476288,23.982292786963036,0.4504421573328653,8.0,48959.57064648448,2594.304350055484,19035.220672970037,19183.4623851135,10740.887588400941,2594.304350055484,16.289977042070294,7.010022958405994,-0.08099528360926911,17,3
2024-01-04 17:20:00,24.259205268584584,14232.12688930954,31.300000000156842,24.04063560807295,0.46902385131709423,8.0,48959.57064648448,2074.784176126125,19035.220672970037,19183.4623851135,10740.887588400941,2074.784176126125,16.259205268584584,7.040794731572259,-0.18463064091426418,17,3
2024-01-04 17:30:00,24.22611896613082,15262.124843066236,31.300000000048314,24.04408114414718,0.503206569908313,8.0,48959.57064648448,1675.111473543291,19035.220672970037,19183.4623851135,10740.887588400941,1675.111473543291,16.22611896613082,7.073881033917495,-0.19851781472258523,17,3
2024-01-04 17:40:00,24.197037468187254,15814.27354692839,31.300000000013902,24.05167300057745,0.5219575538824048,8.0,48959.57064648448,1317.7152111190842,19035.220672970037,19183.4623851135,10740.887588400941,1317.7152111190842,16.197037468187254,7.102962531826648,-0.1744889876613911,17,3
2024-01-04 17:50:00,24.173055597839557,16431.50098292147,31.300000000003816,24.058449426988844,0.5428369320572262,8.0,48959.57064648448,1100.8380645140023,19035.220672970037,19183.4623851135,10740.887588400941,1100.8380645140023,16.173055597839557,7.126944402164259,-0.14389122208618232,17,3
2024-01-04 18:00:00,24.152520291141155,17139.951024289738,31.300000000000992,24.065682448836014,0.5668076806446112,8.0,48959.57064648448,851.4894644473821,19035.220672970037,19183.4623851135,10740.887588400941,851.4894644473821,16.152520291141155,7.147479708859837,-0.12321184019041453,18,3
2024-01-04 18:10:00,23.807623022901044,344.52800841761416,31.30112872144598,25.9869295883534,0.0062080668477873,7.666666666666667,38958.61846876292,709.3463459875561,11421.132403782023,19183.4623851135,8354.023679867398,709.3463459875561,16.140956356234376,7.493505698544936,-2.0693836094406635,18,3
2024-01-04 18:20:00,23.521598095996588,45.26210554698255,31.30548760795085,23.36538171963806,0.0008142271829271,7.333333333333334,38958.61846876292,550.6754676500269,11421.132403782023,19183.4623851135,8354.023679867398,550.6754676500269,16.188264762663252,7.783889511954264,-1.7161495614267395,18,3
2024-01-04 18:30:00,23.25052192053348,406.6292274311063,31.31591304811618,18.08805066805774,0.0073579550326558,7.0,38958.61846876292,387.67778692988594,11421.132403782023,19183.4623851135,8354.023679867398,387.67778692988594,16.25052192053348,8.0653911275827,-1.6264570527786475,18,3
2024-01-04 18:40:00,22.923721290932754,574.13368803698,31.341200211931334,18.000715245956993,0.0102958196437072,6.666666666666667,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,16.257054624266086,8.41747892099858,-1.9608037776043545,18,3
2024-01-04 18:50:00,22.687451186126147,751.1674580789477,31.3846382422756,18.000191300600207,0.0134264400776556,6.333333333333333,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,16.354117852792815,8.697187056149453,-1.417620628839643,18,3
2024-01-04 19:00:00,22.51188564088443,901.2665333370766,31.448597563860645,17.99959268859495,0.0160319670630224,6.0,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,16.51188564088443,8.936711922976215,-1.0533932714503038,19,3
2024-01-04 19:10:00,23.29816684008344,58480.082169446694,33.532026489123886,28.347141450184203,2.6812787744680118,5.5,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,17.79816684008344,10.233859649040447,4.71768719519406,19,3
2024-01-04 19:20:00,23.804393411436934,49972.77087990078,34.291929081575525,27.61239494245182,2.0269677755107245,5.0,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,18.804393411436934,10.487535670138591,3.037359428120965,19,3
2024-01-04 19:30:00,24.008937386024087,37328.46777618526,34.72714299895654,25.178411841477452,1.0036966304133699,4.5,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,19.508937386024087,10.71820561293245,1.22726384752292,19,3
2024-01-04 19:40:00,24.005869660604642,35023.635350514225,35.15179810603505,24.123874830257343,0.7597858565180374,4.0,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,20.005869660604642,11.14592844543041,-0.018406352516670665,19,3
2024-01-04 19:50:00,24.00076893339607,39829.84722697992,35.66445736304289,24.21121354556595,0.8319626943470569,3.5,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,20.50076893339607,11.663688429646822,-0.030604363251427458,19,3
2024-01-04 20:00:00,23.99976395192886,39399.80015220277,36.16980570766527,24.1466907187982,0.783972333195205,3.0,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,20.99976395192886,12.17004175573641,-0.006029888803269046,20,3
2024-01-04 20:10:00,24.000136464017835,22772.98498628537,36.46590910009065,24.050100872228082,0.4388020846180596,2.7666666666666666,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,21.23346979735117,12.465772636072813,0.0022350725338569077,20,3
2024-01-04 20:20:00,24.000179946754496,24114.9785779978,36.69330626325736,24.046049854964117,0.4561569280209206,2.533333333333333,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,21.46684661342116,12.693126316502866,0.0002608964199666275,20,3
2024-01-04 20:30:00,23.999965780482654,24954.242464527808,36.931918118991234,24.041895280689623,0.4631422721346112,2.3,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,21.699965780482653,12.93195233850858,-0.0012849976310533862,20,3
2024-01-04 20:40:00,24.000118211032476,25624.037012012144,37.17228216186968,24.037173578752164,0.4666997883136852,2.0666666666666664,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,21.93345154436581,13.172163950837206,0.000914583298929017,20,3
2024-01-04 20:50:00,24.000088040856685,26132.606555128445,37.41234923039339,24.03394161702245,0.4673067177129805,1.8333333333333333,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,22.166754707523353,13.412261189536704,-0.0001810210547432689,20,3
2024-01-04 21:00:00,23.99996090841413,26616.01143985754,37.651806780642794,24.029878849434844,0.4674424122486095,1.6,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,22.39996090841413,13.651845872228662,-0.0007627946553228071,21,3
2024-01-04 21:10:00,23.999789449890756,29244.0418667221,37.891450649150215,24.03624410035351,0.50494969094298,1.3833333333333335,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,22.616456116557423,13.89166119925946,-0.001028751140253803,21,3
2024-01-04 21:20:00,23.999931025815375,31133.046495925246,38.126103840078024,24.041738896161675,0.528820239853708,1.166666666666667,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,22.833264359148707,14.126172814262649,0.0008494555477156496,21,3
2024-01-04 21:30:00,24.000081625255728,32772.51828885801,38.35667849533688,24.047729767055248,0.5479309157501685,0.95,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.05008162525573,14.356596870081152,0.0009035966421180319,21,3
2024-01-04 21:40:00,24.00003498468771,34322.41612006413,38.585034914011466,24.05439202864368,0.5650888539289661,0.7333333333333334,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.266701651354374,14.584999929323757,-0.00027984340811570974,21,3
2024-01-04 21:50:00,24.000120618878594,35837.56816410413,38.81221563924434,24.061094134601273,0.5812155298025815,0.5166666666666666,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.483453952211928,14.81209502036575,0.0005138051453101866,21,3
2024-01-04 22:00:00,24.000124772911693,37288.9875422999,39.03860549219826,24.068698782060665,0.5959162331170038,0.3,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.700124772911693,15.038480719286564,2.4924198598341718e-05,22,3
2024-01-04 22:10:00,24.00015148078004,37594.91232167062,39.01837177477989,24.069734191216863,0.6016600585038306,0.5833333333333333,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.41681814744671,15.018220293999846,0.00016024721008278675,22,3
2024-01-04 22:20:00,23.999849078312543,37831.112088862,38.790076221933255,24.075622787707477,0.6150758724999795,0.8666666666666667,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,23.133182411645876,14.790227143620712,-0.001814414804982789,22,3
2024-01-04 22:30:00,24.000305143627987,38104.79228009083,38.51039533178527,24.083131301037632,0.6318577794755583,1.15,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,22.85030514362799,14.510090188157282,0.002736391892661061,22,3
2024-01-04 22:40:00,24.000029827329147,38213.19087836525,38.218634333538304,24.091762775413873,0.6471292427183751,1.4333333333333331,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,22.566696493995813,14.218604506209157,-0.00165189779303887,22,3
2024-01-04 22:50:00,23.999933792826642,38407.10753669039,37.92411916692614,24.100705212844282,0.6646913178585309,1.7166666666666668,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,22.283267126159977,13.924185374099498,-0.000576207015029695,22,3
2024-01-04 23:00:00,23.999823629013346,38520.14923206304,37.629267345533755,24.110871930404276,0.6816893886623233,2.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,21.999823629013346,13.62944371652041,-0.0006609828797792261,23,3
2024-01-04 23:10:00,23.44121172326969,0.0,37.51880655218731,37.51880655218731,0.0,2.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,21.44121172326969,14.077594828917618,-3.3516714344619416,23,3
2024-01-04 23:20:00,22.674703411077665,0.0,37.51880655218731,37.51880655218731,0.0,2.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.674703411077665,14.844103141109642,-4.59904987315214,23,3
2024-01-04 23:30:00,22.32908491045338,0.0,37.51880655218729,37.51880655218729,0.0,2.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.32908491045338,15.189721641733914,-2.0737110037457214,23,3
2024-01-04 23:40:00,22.080099895656357,0.0,37.51880655218732,37.51880655218732,0.0,2.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.080099895656357,15.438706656530965,-1.4939100887821297,23,3
2024-01-04 23:50:00,21.826071957850093,0.0,37.51880655218731,37.51880655218731,0.0,2.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.826071957850093,15.692734594337214,-1.5241676268375812,23,3
2024-01-05 00:00:00,21.64141799603797,0.0,37.51880655218731,37.51880655218731,0.0,2.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.64141799603797,15.877388556149338,-1.1079237708727447,0,4
2024-01-05 00:10:00,21.517619229448044,0.0,37.51880655218731,37.51880655218731,0.0,1.8333333333333333,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.684285896114712,16.001187322739263,-0.7427925995395483,0,4
2024-01-05 00:20:00,21.427531757726708,0.0,37.51880655218731,37.51880655218731,0.0,1.6666666666666667,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.76086509106004,16.0912747944606,-0.5405248303280175,0,4
2024-01-05 00:30:00,21.350845856073555,0.0,37.51880655218731,37.51880655218731,0.0,1.5,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.850845856073555,16.167960696113752,-0.4601154099189202,0,4
2024-01-05 00:40:00,21.27918203611573,0.0,37.51880655218731,37.51880655218731,0.0,1.3333333333333337,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.9458487027824,16.239624516071576,-0.4299829197469407,0,4
2024-01-05 00:50:00,21.211027950790974,0.0,37.51880655218731,37.51880655218731,0.0,1.1666666666666663,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.044361284124307,16.307778601396333,-0.4089245119485412,0,4
2024-01-05 01:00:00,21.14666119272382,0.0,37.51880655218731,37.51880655218731,0.0,1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.14666119272382,16.372145359463488,-0.3862005484029325,1,4
2024-01-05 01:10:00,22.632179214902518,100660.50601246141,38.354417167633784,30.344340041166177,3.0539331091559467,1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,21.632179214902518,15.722237952731266,8.913108133072193,1,4
2024-01-05 01:20:00,23.548428306006226,83002.6302962585,38.474926202930895,29.259799022583316,2.442757138364909,1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,22.548428306006226,14.926497896924669,5.497494546622249,1,4
2024-01-05 01:30:00,23.92595764644399,63528.8645800665,38.47499973717887,27.86457950099937,1.6167423861356889,1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,22.92595764644399,14.54904209073488,2.2651760426265852,1,4
2024-01-05 01:40:00,23.999565108417077,52143.15845189552,38.47499999068751,25.705838382227334,1.0364205251831482,1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,22.999565108417077,14.47543488227043,0.4416447718385186,1,4
2024-01-05 01:50:00,23.999932663842543,52770.24608779603,38.47499999909042,24.262228519967195,0.8882476443878536,1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,22.999932663842543,14.475067335247878,0.0022053325527977563,1,4
2024-01-05 02:00:00,23.99966891484813,51165.52828591583,38.47499999989381,24.328303585656872,0.8652590433679846,1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,22.99966891484813,14.475331085045681,-0.0015824939664810245,2,4
2024-01-05 02:10:00,23.291295311592833,0.0,38.474999999969086,38.474999999969086,0.0,0.6666666666666667,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,22.624628644926165,15.183704688376253,-4.250241619531778,2,4
2024-01-05 02:20:00,22.361581658745646,0.0,38.4749999999691,38.4749999999691,0.0,0.3333333333333334,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,22.028248325412314,16.113418341223454,-5.578281917083125,2,4
2024-01-05 02:30:00,21.976515337767882,0.0,38.47499999996909,38.47499999996909,0.0,0.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,21.976515337767882,16.49848466220121,-2.3103979258665817,2,4
2024-01-05 02:40:00,21.67586613985218,0.0,38.47499999996909,38.47499999996909,0.0,-0.3333333333333332,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,22.00919947318551,16.799133860116914,-1.80389518749422,2,4
2024-01-05 02:50:00,21.355446746285843,0.0,38.47499999996909,38.47499999996909,0.0,-0.6666666666666667,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,22.02211341295251,17.11955325368325,-1.9225163613980172,2,4
2024-01-05 03:00:00,21.121406399750704,0.0,38.47499999996909,38.47499999996909,0.0,-1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,22.121406399750704,17.35359360021839,-1.4042420792108317,3,4
2024-01-05 03:10:00,20.97090690724616,0.0,38.47499999996909,38.47499999996909,0.0,-1.1666666666666667,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,22.137573573912828,17.504093092722933,-0.9029969550272625,3,4
2024-01-05 03:20:00,20.869008453801285,0.0,38.47499999996909,38.47499999996909,0.0,-1.3333333333333337,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,22.202341787134618,17.605991546167807,-0.6113907206692488,3,4
2024-01-05 03:30:00,20.78647370070335,0.0,38.47499999996909,38.47499999996909,0.0,-1.5,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,22.28647370070335,17.688526299265742,-0.49520851858761006,3,4
2024-01-05 03:40:00,20.710276332170306,0.0,38.47499999996909,38.47499999996909,0.0,-1.6666666666666663,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,22.376942998836974,17.764723667798787,-0.4571842111982676,3,4
2024-01-05 03:50:00,20.637775703011517,0.0,38.47499999996909,38.47499999996909,0.0,-1.8333333333333333,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,22.47110903634485,17.837224296957576,-0.4350037749527331,3,4
2024-01-05 04:00:00,20.56942298710455,0.0,38.47499999996909,38.47499999996909,0.0,-2.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,22.56942298710455,17.905577012864544,-0.41011629544181005,4,4
2024-01-05 04:10:00,20.507037870478264,0.0,38.47499999996909,38.47499999996909,0.0,-1.8333333333333333,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,22.340371203811596,17.96796212949083,-0.37431069975770725,4,4
2024-01-05 04:20:00,20.450446430315555,0.0,38.47499999996909,38.47499999996909,0.0,-1.6666666666666667,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,22.117113096982223,18.024553569653538,-0.33954864097625403,4,4
2024-01-05 04:30:00,20.39839681253011,0.0,38.47499999996909,38.47499999996909,0.0,-1.5,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,21.89839681253011,18.076603187438984,-0.31229770671267687,4,4
2024-01-05 04:40:00,20.34970766447614,0.0,38.47499999996909,38.47499999996909,0.0,-1.3333333333333337,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,21.68304099780947,18.125292335492954,-0.2921348883238224,4,4
2024-01-05 04:50:00,20.30365318522865,0.0,38.47499999996909,38.47499999996909,0.0,-1.1666666666666663,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,21.47031985189532,18.171346814740442,-0.2763268754849264,4,4
2024-01-05 05:00:00,20.259862820207733,0.0,38.47499999996909,38.47499999996909,0.0,-1.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,21.259862820207733,18.21513717976136,-0.2627421901255076,5,4
2024-01-05 05:10:00,19.846332431850684,139.558025399666,38.47881395997022,18.05363997402454,0.0016334394302395,-1.1666666666666667,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,21.01299909851735,18.632481528119534,-2.481182330142296,5,4
2024-01-05 05:20:00,19.300323575428052,461.00359941260365,38.49424717873832,24.758143853083862,0.0053966431683602,-1.3333333333333337,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.633656908761385,19.193923603310267,-3.2760531385357865,5,4
2024-01-05 05:30:00,19.02764704754413,1448.9236140564417,38.560637246846476,18.037374864448793,0.0168722808511893,-1.5,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.52764704754413,19.532990199302347,-1.636059167303543,5,4
2024-01-05 05:40:00,18.888346993205904,1971.339068401359,38.68778017094992,18.00002246224871,0.0227966812044854,-1.6666666666666663,4280.465459304292,123.33892953340347,0.0,1918.3462385113498,2362.119220792943,123.33892953340347,20.55501365987257,19.799433177744017,-0.8358003260293501,5,4
2024-01-05 05:50:00,18.79129401476016,2169.15070830808,38.8354203193796,17.99995601474108,0.0249063600677584,-1.8333333333333333,4280.465459304292,249.7172497391573,0.0,1918.3462385113498,2362.119220792943,249.7172497391573,20.624627348093494,20.04412630461944,-0.5823178706744514,5,4
2024-01-05 06:00:00,18.70967976915267,2757.7396451170234,39.01081298199848,18.000093285988783,0.0314004630078576,-2.0,4280.465459304292,380.73705864394555,0.0,1918.3462385113498,2362.119220792943,380.73705864394555,20.70967976915267,20.301133212845805,-0.48968547364493986,6,4
2024-01-05 06:10:00,20.6119707835374,134158.06492328367,41.093791433679506,31.117821705064866,3.1895100868048196,-1.8333333333333333,16254.156905706492,517.3125546806118,3807.0441345940076,7673.384954045399,4773.727817067085,517.3125546806118,22.445304116870734,20.481820650142105,11.413746086308379,6,4
2024-01-05 06:20:00,21.830464554090852,125344.1556898998,41.23028394458826,31.823296243522293,3.183061850632869,-1.6666666666666667,16254.156905706492,754.0626214776019,3807.0441345940076,7673.384954045399,4773.727817067085,754.0626214776019,23.49713122075752,19.399819390497406,7.310962623320705,6,4
2024-01-05 06:30:00,22.696181525427857,118197.38376927926,41.059526683942345,31.77595099074803,3.0847746582051863,-1.5,16254.156905706492,1046.6006174207685,3807.0441345940076,7673.384954045399,4773.727817067085,1046.6006174207685,24.196181525427857,18.363345158514488,5.194301828022027,6,4
2024-01-05 06:40:00,23.268837852203983,111364.20796609171,40.89010451464534,31.701031692612975,2.923605900106923,-1.3333333333333337,16254.156905706492,1432.1273256539896,3807.0441345940076,7673.384954045399,4773.727817067085,1432.1273256539896,24.602171185537316,17.621266662441354,3.4359379606567586,6,4
2024-01-05 06:50:00,23.65555623424407,105788.38677324294,40.721048006598906,31.606700930045147,2.77681503553412,-1.1666666666666663,16254.156905706492,1937.1299099611012,3807.0441345940076,7673.384954045399,4773.727817067085,1937.1299099611012,24.822222900910738,17.065491772354836,2.3203102922405208,6,4
2024-01-05 07:00:00,23.96231312736112,99031.35642235726,40.552304771996226,29.179639126539907,2.161646905377392,-1.0,16254.156905706492,2591.82468387336,3807.0441345940076,7673.384954045399,4773.727817067085,2591.82468387336,24.96231312736112,16.589991644635106,1.8405413587023034,7,4
2024-01-05 07:10:00,24.000260367489098,85456.08989168618,40.16709422332141,24.94404562406776,1.3429662600529548,-0.5,30121.44990287944,3423.2357765344645,7614.088269188015,15346.769908090799,7160.591725600628,3423.2357765344645,24.500260367489098,16.166833855832316,0.22768344076786207,7,4
2024-01-05 07:20:00,23.99970193823488,85879.48261890504,39.654763196841465,25.14316617186405,1.4157870243165018,-1.1102230246251563e-16,30121.44990287944,4448.938237168027,7614.088269188015,15346.769908090799,7160.591725600628,4448.938237168027,23.99970193823488,15.655061258606583,-0.003350575525296051,7,4
2024-01-05 07:30:00,24.000156166210576,80110.81643736368,39.1479731593803,24.946494493815578,1.3495261684791806,0.5,30121.44990287944,5692.779677765676,7614.088269188015,15346.769908090799,7160.591725600628,5692.779677765676,23.500156166210576,15.147816993169723,0.0027253678541683257,7,4
2024-01-05 07:40:00,24.000051100669765,75650.04670521687,38.64047187466907,24.845458275965374,1.311930370231707,1.0,30121.44990287944,6859.929930701534,7614.088269188015,15346.769908090799,7160.591725600628,6859.929930701534,23.000051100669765,14.640420773999303,-0.0006303932448687988,7,4
2024-01-05 07:50:00,23.999879933737045,71924.82150475774,38.13106811177075,24.78472915986655,1.2892595609057995,1.5,30121.44990287944,8151.245774256945,7614.088269188015,15346.769908090799,7160.591725600628,8151.245774256945,22.499879933737045,14.131188178033707,-0.0010270015963200763,7,4
2024-01-05 08:00:00,24.00032626246759,68447.04116401968,37.62131680356997,24.742023160157125,1.2714121351679653,2.0,30121.44990287944,9554.66975627856,7614.088269188015,15346.769908090799,7160.591725600628,9554.66975627856,22.00032626246759,13.62099054110238,0.0026779723832603963,8,4
2024-01-05 08:10:00,23.253722000031953,1242.7976785440426,37.47334919983147,23.941960284538265,0.0153513396056205,2.033333333333333,64306.34055457528,11029.212033148433,19035.220672970037,34530.2322932043,10740.887588400941,11029.212033148433,21.220388666698618,14.219627199799515,-4.479625574613813,8,4
2024-01-05 08:20:00,22.73151379093038,1549.9801592723798,37.4699260356903,18.170015774601985,0.0191692342494845,2.066666666666667,64306.34055457528,12603.632916513496,19035.220672970037,34530.2322932043,10740.887588400941,12603.632916513496,20.664847124263712,14.738412244759921,-3.1332492546094457,8,4
2024-01-05 08:30:00,22.317249438812524,1656.2455723730343,37.46485245819815,18.000549282846773,0.020356787365264,2.1,64306.34055457528,14242.751669444895,19035.220672970037,34530.2322932043,10740.887588400941,14242.751669444895,20.217249438812523,15.147603019385627,-2.485586112707125,8,4
2024-01-05 08:40:00,22.000743716723253,1621.8998838472344,37.45844544705955,17.999603178848368,0.0199402575410727,2.1333333333333337,64306.34055457528,15736.475251340451,19035.220672970037,34530.2322932043,10740.887588400941,15736.475251340451,19.86741038338992,15.4577017303363,-1.8990343325356278,8,4
2024-01-05 08:50:00,21.700825732704203,1593.1493419755088,37.45081076303575,17.99975320101415,0.0195946264103607,2.166666666666667,64306.34055457528,17233.616250570747,19035.220672970037,34530.2322932043,10740.887588400941,17233.616250570747,19.534159066037535,15.749985030331544,-1.7995079041143,8,4
2024-01-05 09:00:00,21.565353574393516,1555.678995917374,37.44210437774064,18.00006984940866,0.0191426472394298,2.2,64306.34055457528,18722.512534622463,19035.220672970037,34530.2322932043,10740.887588400941,18722.512534622463,19.365353574393517,15.876750803347125,-0.8128329498641236,9,4
2024-01-05 09:10:00,22.839544313110355,85958.03711738824,37.00103858057123,29.674720314195866,2.8300539232153983,2.5,64306.34055457528,20193.526030760146,19035.220672970037,34530.2322932043,10740.887588400941,20193.526030760146,20.339544313110355,14.161494267460878,7.645144432301038,9,4
2024-01-05 09:20:00,23.630908429722254,64800.18777841286,36.67570259951961,28.559518810059252,2.164140471506428,2.8000000000000003,64306.34055457528,21638.939517880397,19035.220672970037,34530.2322932043,10740.887588400941,21638.939517880397,20.830908429722253,13.044794169797356,4.748184699671391,9,4
2024-01-05 09:30:00,23.967751033257098,46061.41687389353,36.407584637531606,26.17140006907496,1.1394131499456581,3.1,64306.34055457528,23052.725115489495,19035.220672970037,34530.2322932043,10740.887588400941,23052.725115489495,20.867751033257097,12.439833604274508,2.021055621209065,9,4
2024-01-05 09:40:00,24.006002363491312,35407.37463466207,36.171835554996505,24.233897447737586,0.7095583602536892,3.4,64306.34055457528,24230.417724570605,19035.220672970037,34530.2322932043,10740.887588400941,24230.417724570605,20.606002363491314,12.165833191505193,0.22950798140528406,9,4
2024-01-05 09:50:00,24.017861110871113,36812.70222690506,35.87721450653808,24.21602787915185,0.7552290210995904,3.7,64306.34055457528,25352.049690294407,19035.220672970037,34530.2322932043,10740.887588400941,25352.049690294407,20.317861110871114,11.859353395666968,0.07115248427880516,9,4
2024-01-05 10:00:00,24.034100878083667,32894.2798195824,35.57938264518175,24.214465153904847,0.6924330897214704,4.0,64306.34055457528,26416.595808978764,19035.220672970037,34530.2322932043,10740.887588400941,26416.595808978764,20.034100878083667,11.545281767098086,0.09743860327532161,10,4
2024-01-05 10:10:00,24.051835731924676,27815.08429063408,35.35508383970127,24.169971054091935,0.5949374449525258,4.166666666666667,71920.4288237633,27423.34866255565,26649.30894215805,34530.2322932043,10740.887588400941,27423.34866255565,19.885169065258008,11.303248107776596,0.10640912304605621,10,4
2024-01-05 10:20:00,24.078271508291525,26245.204623643036,35.181018737870986,24.150228010126217,0.5692118574049719,4.333333333333334,71920.4288237633,28371.655611306964,26649.30894215805,34530.2322932043,10740.887588400941,28371.655611306964,19.744938174958193,11.10274722957946,0.15861465820109544,10,4
2024-01-05 10:30:00,24.107641534774384,24930.532615089767,35.01307599542314,24.133236967332003,0.5482010299405204,4.5,71920.4288237633,29260.73313296881,26649.30894215805,34530.2322932043,10740.887588400941,29260.73313296881,19.607641534774384,10.905434460648753,0.17622015889715215,10,4
2024-01-05 10:40:00,24.138332761412055,23698.557069148115,34.84697466573868,24.11932353227111,0.528495118831214,4.666666666666666,71920.4288237633,29943.69967533723,26649.30894215805,34530.2322932043,10740.887588400941,29943.69967533723,19.471666094745387,10.708641904326623,0.18414735982602792,10,4
2024-01-05 10:50:00,24.169578513545552,22585.172507615753,34.680790430786345,24.10782380519633,0.5110345571822806,4.833333333333334,71920.4288237633,30560.085622357474,26649.30894215805,34530.2322932043,10740.887588400941,30560.085622357474,19.336245180212217,10.511211917240793,0.18747451280098204,10,4
2024-01-05 11:00:00,24.200470896261137,21580.788212751184,34.51435144008506,24.10018323316884,0.49575423508642763,5.0,71920.4288237633,31109.379297178613,26649.30894215805,34530.2322932043,10740.887588400941,31109.379297178613,19.200470896261137,10.31388054382392,0.18535429629351086,11,4
2024-01-05 11:10:00,24.216322462975665,37662.264169732225,34.15865903144686,27.21022204075856,1.2967826687292499,5.333333333333334,71920.4288237633,31590.835671563582,26649.30894215805,34530.2322932043,10740.887588400941,31590.835671563582,18.882989129642333,9.942336568471195,0.09510940028716419,11,4
2024-01-05 11:20:00,24.244673070650467,36243.75874053691,33.8020538715578,27.056190781311194,1.2853441529358562,5.666666666666667,71920.4288237633,32003.547257830847,26649.30894215805,34530.2322932043,10740.887588400941,32003.547257830847,18.5780064039838,9.557380800907335,0.17010364604881545,11,4
2024-01-05 11:30:00,24.278280098215934,34683.03506380775,33.46104876311561,26.94021448671304,1.2724409880419312,6.0,71920.4288237633,32346.521952395473,26649.30894215805,34530.2322932043,10740.887588400941,32346.521952395473,18.278280098215934,9.18276866489968,0.20164216539279778,11,4
2024-01-05 11:40:00,24.309276548081375,32809.45178232076,33.12043035287273,26.891856436545424,1.2601843133819879,6.333333333333333,71920.4288237633,32569.53842921955,26649.30894215805,34530.2322932043,10740.887588400941,32569.53842921955,17.975943214748042,8.811153804791356,0.18597869919264554,11,4
2024-01-05 11:50:00,24.338729407422427,31534.04673034371,32.7799928730391,26.728784620211588,1.246698180440079,6.666666666666667,71920.4288237633,32721.169207124363,26649.30894215805,34530.2322932043,10740.887588400941,32721.169207124363,17.67206274075576,8.441263465616672,0.17671715604631544,11,4
2024-01-05 12:00:00,24.364969735270826,29791.12481641739,32.4396003365608,26.657687609373372,1.2326480335300425,7.0,71920.4288237633,32800.75494885115,26649.30894215805,34530.2322932043,10740.887588400941,32800.75494885115,17.364969735270826,8.074630601289975,0.15744196709039215,12,4
2024-01-05 12:10:00,24.38971116728668,28705.639931895832,32.214848099452965,26.571123842424583,1.2168167085033448,7.166666666666667,71920.4288237633,32807.763783875955,26649.30894215805,34530.2322932043,10740.887588400941,32807.763783875955,17.223044500620013,7.825136932166284,0.14844859209512862,12,4
2024-01-05 12:20:00,24.413088588880445,27618.069551532415,32.04203576482211,26.533057943651873,1.1993502038118362,7.333333333333334,71920.4288237633,32741.79714881971,26649.30894215805,34530.2322932043,10740.887588400941,32741.79714881971,17.079755255547113,7.628947175941665,0.14026452956258595,12,4
2024-01-05 12:30:00,24.435260473172725,26535.09963097771,31.871917686629295,26.50073779448854,1.1818836991203279,7.5,71920.4288237633,32602.573383940584,26649.30894215805,34530.2322932043,10740.887588400941,32602.573383940584,16.935260473172725,7.43665721345657,0.13303130575368272,12,4
2024-01-05 12:40:00,24.45605207895341,25506.457706441826,31.70195854640493,26.460008156833283,1.1640749952319716,7.666666666666666,71920.4288237633,32307.76798345201,26649.30894215805,34530.2322932043,10740.887588400941,32307.76798345201,16.78938541228674,7.245906467451523,0.12474963468410039,12,4
2024-01-05 12:50:00,24.475452087350188,24497.18932254007,31.532007245875345,26.423170662733423,1.1471440733888048,7.833333333333334,71920.4288237633,31940.533782731105,26649.30894215805,34530.2322932043,10740.887588400941,31940.533782731105,16.642118754016856,7.056555158525157,0.11640005038067613,12,4
2024-01-05 13:00:00,24.493485705426814,23512.861847313507,31.36209285957218,26.38259402296374,1.1296491375775106,8.0,71920.4288237633,31501.11864445114,26649.30894215805,34530.2322932043,10740.887588400941,31501.11864445114,16.493485705426814,6.868607154145366,0.10820170845975241,13,4
2024-01-05 13:10:00,24.38156945531321,8552.186132297595,31.282601570342543,19.42462978466212,0.1558636877450463,8.166666666666668,71920.4288237633,30989.635729683137,26649.30894215805,34530.2322932043,10740.887588400941,30989.635729683137,16.21490278864654,6.901032115029334,-0.6714975006816317,13,4
2024-01-05 13:20:00,24.321807621768187,8614.263035836346,31.203452113309048,18.026595049879592,0.1564025178154894,8.333333333333334,71920.4288237633,30405.983918907805,26649.30894215805,34530.2322932043,10740.887588400941,30405.983918907805,15.988474288434853,6.881644491540861,-0.3585710012701284,13,4
2024-01-05 13:30:00,24.28753651562919,8484.456110260107,31.0978729669529,18.007195856039093,0.1550554426393814,8.5,71920.4288237633,29749.782576153408,26649.30894215805,34530.2322932043,10740.887588400941,29749.782576153408,15.787536515629188,6.81033645132371,-0.20562663683399052,13,4
2024-01-05 13:40:00,24.273808620344262,8357.13841821946,30.97226148818789,18.00692417043242,0.1542046583176291,8.666666666666668,71920.4288237633,28904.213507280838,26649.30894215805,34530.2322932043,10740.887588400941,28904.213507280838,15.607141953677594,6.698452867843628,-0.08236737170955877,13,4
2024-01-05 13:50:00,24.278601601391365,8210.593882171255,30.833264582008034,18.00681949161588,0.1531411779154385,8.833333333333332,71920.4288237633,27991.61630168249,26649.30894215805,34530.2322932043,10740.887588400941,27991.61630168249,15.445268268058033,6.554662980616669,0.028757886282619438,13,4
2024-01-05 14:00:00,24.298255174444076,8050.61658596221,30.685101386984467,18.002884872274976,0.1518650014328098,9.0,71920.4288237633,27011.78929891076,26649.30894215805,34530.2322932043,10740.887588400941,27011.78929891076,15.298255174444076,6.386846212540391,0.11792143831626589,14,4
2024-01-05 14:10:00,24.519921664387667,24135.5674109803,30.110803116216392,26.34480536955457,1.5332091450714147,9.333333333333334,75727.4729583573,25964.491243049757,30456.35307675206,34530.2322932043,10740.887588400941,25964.491243049757,15.186588331054333,5.590881451828725,1.329998939661543,14,4
2024-01-05 14:20:00,24.675348646253138,21663.018452624314,29.685075456567823,26.30483341092811,1.5332091450714138,9.666666666666668,75727.4729583573,24849.69021787452,30456.35307675206,34530.2322932043,10740.887588400941,24849.69021787452,15.00868197958647,5.009726810314685,0.932561891192826,14,4
2024-01-05 14:30:00,24.784520329378076,18794.399963910233,29.34432053474902,25.66560161451196,1.3011191510721036,10.0,75727.4729583573,23667.89807501079,30456.35307675206,34530.2322932043,10740.887588400941,23667.89807501079,14.784520329378076,4.559800205370944,0.6550300987496271,14,4
2024-01-05 14:40:00,24.85765307507181,17083.834929187393,29.033233194685682,25.315588908824598,1.0994141980699175,10.333333333333334,75727.4729583573,22123.352232346202,30456.35307675206,34530.2322932043,10740.887588400941,22123.352232346202,14.524319741738475,4.175580119613873,0.43879647416240175,14,4
2024-01-05 14:50:00,24.924199013774725,16825.093127940127,28.691117264690966,25.202059120610635,1.153719377724352,10.666666666666668,75727.4729583573,20556.734401028552,30456.35307675206,34530.2322932043,10740.887588400941,20556.734401028552,14.257532347108057,3.766918250916241,0.3992756322174955,14,4
2024-01-05 15:00:00,24.985091018106928,16049.136230438868,28.349430067226656,24.994913476333057,1.1446685144486128,11.0,75727.4729583573,19087.294102568594,30456.35307675206,34530.2322932043,10740.887588400941,19087.294102568594,13.985091018106928,3.364339049119728,0.3653520259932179,15,4
2024-01-05 15:10:00,25.0028855415121,15908.829116099823,28.345705865041317,25.0054227264267,1.139496592576762,10.833333333333334,71920.4288237633,17506.880293459766,26649.30894215805,34530.2322932043,10740.887588400941,17506.880293459766,14.169552208178766,3.3428203235292173,0.10676714043103175,15,4
2024-01-05 15:20:00,24.994025102642723,16392.87201348588,28.505792841105958,25.02040102990014,1.125273807429172,10.666666666666668,71920.4288237633,15934.595240269657,26649.30894215805,34530.2322932043,10740.887588400941,15934.595240269657,14.327358435976056,3.5117677384632344,-0.05316263321626025,15,4
2024-01-05 15:30:00,24.97388098976203,16434.233345614848,28.675226151919535,25.139425242000847,1.1120207576325538,10.5,71920.4288237633,14383.994074557571,26649.30894215805,34530.2322932043,10740.887588400941,14383.994074557571,14.47388098976203,3.701345162157505,-0.1208646772841604,15,4
2024-01-05 15:40:00,24.95111352498934,16820.608673391598,28.845407143677665,25.19574169550464,1.1026466492398241,10.333333333333332,71920.4288237633,12594.523892618714,26649.30894215805,34530.2322932043,10740.887588400941,12594.523892618714,14.617780191656006,3.8942936186883266,-0.13660478863614856,15,4
2024-01-05 15:50:00,24.925359532416156,17062.907502393173,29.015730370668468,25.287289946201668,1.0948887664320475,10.166666666666668,71920.4288237633,10930.071815149831,26649.30894215805,34530.2322932043,10740.887588400941,10930.071815149831,14.758692865749488,4.090370838252312,-0.15452395543909603,15,4
2024-01-05 16:00:00,24.89549660070685,17410.223546318615,29.18615846734052,25.361531867991708,1.0890703543262152,10.0,71920.4288237633,9404.694948140474,26649.30894215805,34530.2322932043,10740.887588400941,9404.694948140474,14.89549660070685,4.29066186663367,-0.1791775902558399,16,4
2024-01-05 16:10:00,24.821796326832708,17551.001518879137,29.24550221280144,25.392248226733095,1.0897168445601966,10.0,64306.34055457528,7905.194729906039,19035.220672970037,34530.2322932043,10740.887588400941,7905.194729906039,14.821796326832708,4.423705885968733,-0.4422016432448501,16,4
2024-01-05 16:20:00,24.737581554686134,17552.142161117194,29.249684067025026,25.395037015991456,1.089393599443206,10.0,64306.34055457528,6741.143893183725,19035.220672970037,34530.2322932043,10740.887588400941,6741.143893183725,14.737581554686134,4.512102512338892,-0.5052886328794415,16,4
2024-01-05 16:30:00,24.666899338448882,17605.827205494264,29.249977827584875,25.38239340320072,1.0890703543262152,10.0,64306.34055457528,5739.7711254951855,19035.220672970037,34530.2322932043,10740.887588400941,5739.7711254951855,14.666899338448882,4.583078489135993,-0.42409329742351076,16,4
2024-01-05 16:40:00,24.611872135081647,17630.816077452026,29.249998444172924,25.37922231174683,1.0897168445601966,10.0,64306.34055457528,4771.130742428255,19035.220672970037,34530.2322932043,10740.887588400941,4771.130742428255,14.611872135081647,4.638126309091277,-0.33016322020340994,16,4
2024-01-05 16:50:00,24.56634124512553,17699.845513306776,29.24999989105208,25.36867392345568,1.0910098250281592,10.0,64306.34055457528,3965.8688144398975,19035.220672970037,34530.2322932043,10740.887588400941,3965.8688144398975,14.566341245125528,4.683658645926553,-0.2731853397367132,16,4
2024-01-05 17:00:00,24.524203574990675,17777.174931094065,29.249999992402063,25.360934814938968,1.0935957859640848,10.0,64306.34055457528,3199.360406059963,19035.220672970037,34530.2322932043,10740.887588400941,3199.360406059963,14.524203574990675,4.725796417411388,-0.25282602080911687,17,4
2024-01-05 17:10:00,24.467261608520886,7470.624364213164,29.24999999898073,24.27322200761375,0.33913811610568523,10.0,48959.57064648448,2718.2911450108422,19035.220672970037,19183.4623851135,10740.887588400941,2718.2911450108422,14.467261608520886,4.782738390459844,-0.341651798818738,17,4
2024-01-05 17:20:00,24.370634888509937,6958.541771764136,29.249999999545178,24.184761575846455,0.32866817223978406,10.0,48959.57064648448,2333.0549764946036,19035.220672970037,19183.4623851135,10740.887588400941,2333.0549764946036,14.370634888509937,4.879365111035241,-0.5797603200656951,17,4
2024-01-05 17:30:00,24.336877277764117,11871.858497319536,29.24999999983741,24.128334254001196,0.5545577556974624,10.0,48959.57064648448,2007.1106351493258,19035.220672970037,19183.4623851135,10740.887588400941,2007.1106351493258,14.336877277764117,4.913122722073293,-0.2025456644749184,17,4
2024-01-05 17:40:00,24.309836471686,10323.83856485832,29.249999999955065,24.165464272486044,0.48576833884104537,10.0,48959.57064648448,1535.4603920103195,19035.220672970037,19183.4623851135,10740.887588400941,1535.4603920103195,14.309836471686001,4.940163528269064,-0.1622448364686946,17,4
2024-01-05 17:50:00,24.287258734886638,11357.15026336573,29.249999999986898,24.16712458498377,0.5345633877318764,10.0,48959.57064648448,1294.1529073172892,19035.220672970037,19183.4623851135,10740.887588400941,1294.1529073172892,14.287258734886638,4.962741265100259,-0.13546642079617754,17,4
2024-01-05 18:00:00,24.267853657060737,11852.939483215512,29.249999999996522,24.173073083240503,0.5585530903991185,10.0,48959.57064648448,1109.1775814124169,19035.220672970037,19183.4623851135,10740.887588400941,1109.1775814124169,14.267853657060737,4.982146342935785,-0.11643046695540704,18,4
2024-01-05 18:10:00,24.007412135287396,0.0,29.249999999998373,29.249999999998373,0.0,9.666666666666668,38958.61846876292,925.0711712408973,11421.132403782023,19183.4623851135,8354.023679867398,925.0711712408973,14.340745468620728,5.242587864710977,-1.5626491306400467,18,4
2024-01-05 18:20:00,23.795939351533796,0.0,29.249999999998373,29.249999999998373,0.0,9.333333333333334,38958.61846876292,724.1815039122126,11421.132403782023,19183.4623851135,8354.023679867398,724.1815039122126,14.462606018200463,5.454060648464576,-1.2688367025215967,18,4
2024-01-05 18:30:00,23.590848508896116,0.0,29.249999999998373,29.249999999998373,0.0,9.0,38958.61846876292,565.0930434541586,11421.132403782023,19183.4623851135,8354.023679867398,565.0930434541586,14.590848508896116,5.659151491102257,-1.2305450558260844,18,4
2024-01-05 18:40:00,23.339470915766054,57.93014040221249,29.2508934041144,18.193764547765877,0.0012329725912896,8.666666666666668,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,14.672804249099386,5.911422488348347,-1.5082655587803728,18,4
2024-01-05 18:50:00,23.153090259509987,221.835103772078,29.263442729218266,18.001791156669725,0.0047125475322068,8.333333333333334,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,14.819756926176654,6.110352469708278,-1.1182839375363969,18,4
2024-01-05 19:00:00,23.01218363467032,367.6941615625237,29.292541394536592,18.000095120020845,0.0077899939460457,8.0,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,15.012183634670318,6.280357759866273,-0.8454397490380146,19,4
2024-01-05 19:10:00,23.569433650377686,42007.82452310043,31.14011785219208,27.30707260850243,2.5411408100547863,7.833333333333334,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,15.736100317044352,7.5706842018143945,3.343500094244206,19,4
2024-01-05 19:20:00,23.929116148733673,33888.82755938007,31.6121575923928,26.47229666280962,1.824401451163086,7.666666666666667,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,16.262449482067005,7.683041443659128,2.158094990135922,19,4
2024-01-05 19:30:00,24.066160539899112,27120.302656213287,31.756357577280376,26.177696835966888,1.1630375106089028,7.5,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,16.566160539899112,7.690197037381264,0.8222663469926346,19,4
2024-01-05 19:40:00,24.08336653253653,26165.11023621692,31.905775908228517,24.241750258618215,0.8167503654700602,7.333333333333333,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,16.750033199203198,7.822409375691986,0.10323595582450906,19,4
2024-01-05 19:50:00,24.073123424245125,27029.609755379974,32.071509226423686,24.241298926157803,0.8258288818701296,7.166666666666667,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,16.906456757578457,7.998385802178561,-0.06145864974843107,19,4
2024-01-05 20:00:00,24.06493969390658,27454.730292028173,32.24151839356632,24.263435719297547,0.8232701468395826,7.0,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,17.06493969390658,8.176578699659736,-0.049102382031264824,20,4
2024-01-05 20:10:00,24.060787432026192,15948.309237738524,32.30933131355126,24.182596225503055,0.4694855860031791,7.0,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,17.060787432026192,8.24854388152507,-0.02491357128233318,20,4
2024-01-05 20:20:00,24.056744369649994,16869.85080667631,32.320125395196484,24.190903040640478,0.4964619368566701,7.0,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,17.056744369649994,8.26338102554649,-0.024258374257186688,20,4
2024-01-05 20:30:00,24.042659386218148,18285.102169654125,32.32360682999872,24.212922286202843,0.5393412026760095,7.0,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,17.042659386218148,8.280947443780569,-0.08450990059107966,20,4
2024-01-05 20:40:00,24.02666426507269,18557.52240840869,32.3246290976691,24.223636638286607,0.5480314522644476,7.0,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,17.02666426507269,8.297964832596413,-0.09597072687274988,20,4
2024-01-05 20:50:00,24.0140243133282,18663.29374715409,32.32490284332486,24.222673849263835,0.5510709230258416,7.0,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,17.0140243133282,8.310878529996657,-0.07583971046693705,20,4
2024-01-05 21:00:00,24.004810760262536,18913.70564909367,32.324974849658524,24.227095677173374,0.558764815764643,7.0,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,17.004810760262536,8.320164089395988,-0.05528131839398043,21,4
2024-01-05 21:10:00,24.00005608086928,20401.39098246037,32.406344568525824,24.22508029383654,0.5965722878727715,6.833333333333334,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,17.16672274753595,8.406288487656543,-0.028528076359528143,21,4
2024-01-05 21:20:00,23.999848212884856,21327.93418807846,32.5584473779213,24.20907417428056,0.6111089390271689,6.666666666666667,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,17.33318154621819,8.55859916503644,-0.0012472079065517505,21,4
2024-01-05 21:30:00,23.999922106816065,21863.148298793512,32.72569125825356,24.200515373744246,0.613526140006544,6.5,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,17.499922106816065,8.725769151437497,0.0004433635872516106,21,4
2024-01-05 21:40:00,24.00000950641925,22438.104837061277,32.896055164007535,24.184951946004354,0.6162213361534713,6.333333333333334,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,17.666676173085918,8.896045657588285,0.0005243976191096067,21,4
