DateTime,T_air_avg,Q_heating_total,T_supply_avg,T_return_avg,mdot_water_total,T_outdoor,Q_internal_no_solar,I_solar_total,Q_people_total,Q_lights_total,Q_equipment_total,Q_solar_total,dT_outdoor,dT_supply,dT_air_dt,hour,day_of_week
2024-01-07 04:40:00,21.576910371883237,0.0,34.40541257025153,34.40541257025153,0.0,6.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,15.576910371883237,12.828502198368291,-0.15600640801429932,4,6
2024-01-07 04:50:00,21.57186713387864,0.0,34.40541257025153,34.40541257025153,0.0,6.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,15.57186713387864,12.833545436372887,-0.030259428027576973,4,6
2024-01-07 05:00:00,21.569436756327548,0.0,34.40541257025153,34.40541257025153,0.0,6.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,15.569436756327548,12.83597581392398,-0.014582265306557929,5,6
2024-01-07 05:10:00,21.27953669386332,0.0,34.40541257025153,34.40541257025153,0.0,6.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,15.27953669386332,13.125875876388207,-1.7394003747853617,5,6
2024-01-07 05:20:00,20.86849488576806,0.0,34.40541257025153,34.40541257025153,0.0,6.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,14.868494885768062,13.536917684483466,-2.466250848571555,5,6
2024-01-07 05:30:00,20.63711536022949,0.0,34.40541257025153,34.40541257025153,0.0,6.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,14.63711536022949,13.768297210022038,-1.388277153231428,5,6
2024-01-07 05:40:00,20.510390561415036,0.0,34.40541257025153,34.40541257025153,0.0,6.0,4280.465459304292,15.391591319110187,0.0,1918.3462385113498,2362.119220792943,15.391591319110187,14.510390561415036,13.895022008836492,-0.7603487928867239,5,6
2024-01-07 05:50:00,20.43022940772944,0.0,34.40541257025153,34.40541257025153,0.0,6.0,4280.465459304292,30.82769759316708,0.0,1918.3462385113498,2362.119220792943,30.82769759316708,14.430229407729438,13.97518316252209,-0.4809669221135877,5,6
2024-01-07 06:00:00,20.368518380391695,0.0,34.40541257025153,34.40541257025153,0.0,6.0,4280.465459304292,46.298413408967654,0.0,1918.3462385113498,2362.119220792943,46.298413408967654,14.368518380391695,14.036894189859833,-0.37026616402646084,6,6
2024-01-07 06:10:00,21.58260606642385,79449.41348373491,33.48123905200389,27.62232902626899,3.1951119698233583,6.0,16254.156905706492,61.79968430271181,3807.0441345940076,7673.384954045399,4773.727817067085,61.79968430271181,15.58260606642385,11.898632985580043,7.284526116192929,6,6
2024-01-07 06:20:00,22.36677179873016,72450.79095981797,33.35005628529881,27.929467626189588,3.1892832109856855,6.0,16254.156905706492,77.32963311223936,3807.0441345940076,7673.384954045399,4773.727817067085,77.32963311223936,16.36677179873016,10.983284486568653,4.704994393837858,6,6
2024-01-07 06:30:00,22.938428547277695,69135.58397848808,33.35000002339242,28.16615572238643,3.1906125614884218,6.0,16254.156905706492,92.88726556300873,3807.0441345940076,7673.384954045399,4773.727817067085,92.88726556300873,16.938428547277695,10.411571476114723,3.4299404912852154,6,6
2024-01-07 06:40:00,23.34313889631811,66230.04966291631,33.35000000000978,28.287505484793797,3.137788486486653,6.0,16254.156905706492,111.57977337183746,3807.0441345940076,7673.384954045399,4773.727817067085,111.57977337183746,17.34313889631811,10.00686110369167,2.428262094242484,6,6
2024-01-07 06:50:00,23.68031382029561,63006.213486113695,33.349999999999994,28.34812702927735,3.016451391961807,6.0,16254.156905706492,130.30559846224295,3807.0441345940076,7673.384954045399,4773.727817067085,130.30559846224295,17.68031382029561,9.669686179704385,2.0230495438649996,6,6
2024-01-07 07:00:00,23.86882615912308,61381.39940325858,33.349999999999994,28.458206515381345,3.0018735169334554,6.0,16254.156905706492,149.0639051025534,3807.0441345940076,7673.384954045399,4773.727817067085,149.0639051025534,17.86882615912308,9.481173840876913,1.1310740329648326,7,6
2024-01-07 07:10:00,23.93671376662305,56915.17184652164,33.21345784455298,26.563825805559244,2.047642597349266,6.166666666666666,30121.44990287944,167.85396981396053,7614.088269188015,15346.769908090799,7160.591725600628,167.85396981396053,17.770047099956386,9.276744077929926,0.4073256449998155,7,6
2024-01-07 07:20:00,23.958810364724,55137.30721402091,33.04315676442704,26.563346648844522,2.0356681935656966,6.333333333333333,30121.44990287944,186.68272899157677,7614.088269188015,15346.769908090799,7160.591725600628,186.68272899157677,17.625477031390666,9.08434639970304,0.13257958860568664,7,6
2024-01-07 07:30:00,23.972065799134402,53476.95446260011,32.8725939688651,26.53401507897051,2.0183593196478165,6.5,30121.44990287944,205.5340482549811,7614.088269188015,15346.769908090799,7160.591725600628,205.5340482549811,17.472065799134402,8.900528169730695,0.079532606462422,7,6
2024-01-07 07:40:00,23.970788520009503,52435.8587665516,32.70175758830943,26.490086317605115,2.0194989839388,6.666666666666666,30121.44990287944,227.5427657704927,7614.088269188015,15346.769908090799,7160.591725600628,227.5427657704927,17.304121853342835,8.730969068299924,-0.007663674749395,7,6
2024-01-07 07:50:00,23.966034301094506,51493.9920235159,32.53092597260499,26.437090502942652,2.0215735900749054,6.833333333333334,30121.44990287944,249.5863210685421,7614.088269188015,15346.769908090799,7160.591725600628,249.5863210685421,17.132700967761174,8.564891671510484,-0.028525313489979,7,6
2024-01-07 08:00:00,23.963088978859304,50460.420817462196,32.36014452298061,26.380326590039825,2.0187689900159667,7.0,30121.44990287944,271.66358775103845,7614.088269188015,15346.769908090799,7160.591725600628,271.66358775103845,16.963088978859304,8.397055544121308,-0.01767193341121498,8,6
2024-01-07 08:10:00,23.430091133960183,590.7906584899872,32.32624246214165,23.80300466608644,0.009895685142383,7.0,64306.34055457528,293.7733656244632,19035.220672970037,34530.2322932043,10740.887588400941,293.7733656244632,16.430091133960183,8.896151328181467,-3.1979870693947277,8,6
2024-01-07 08:20:00,23.042210425017853,988.8235627982694,32.32619793136539,18.2726471640884,0.0166899955618778,7.0,64306.34055457528,315.91436369724215,19035.220672970037,34530.2322932043,10740.887588400941,315.91436369724215,16.042210425017853,9.28398750634754,-2.3272842536539784,8,6
2024-01-07 08:30:00,22.745618378866393,1188.6861246458227,32.32614382184058,18.001044085161407,0.0198516341742235,7.0,64306.34055457528,338.0851875531101,19035.220672970037,34530.2322932043,10740.887588400941,338.0851875531101,15.745618378866393,9.580525442974189,-1.7795522769087597,8,6
2024-01-07 08:40:00,22.5136113994888,1217.9194749060448,32.326089743662465,18.000538532885,0.0203390626918941,7.0,64306.34055457528,376.01574562345644,19035.220672970037,34530.2322932043,10740.887588400941,376.01574562345644,15.513611399488799,9.812478344173666,-1.3920418762655657,8,6
2024-01-07 08:50:00,22.316166698165503,1259.4517126326778,32.32603615159652,17.998904348319527,0.021030324953318,7.0,64306.34055457528,414.005220704699,19035.220672970037,34530.2322932043,10740.887588400941,414.005220704699,15.316166698165503,10.009869453431016,-1.1846682079397723,8,6
2024-01-07 09:00:00,22.17563778728186,1292.8025382528774,32.325983677755026,17.99980427887226,0.021588652164468,7.0,64306.34055457528,452.050292596406,19035.220672970037,34530.2322932043,10740.887588400941,452.050292596406,15.175637787281861,10.150345890473165,-0.8431734653018523,9,6
2024-01-07 09:10:00,23.070031672962735,62367.16694760727,32.02499493452476,27.397978008792418,3.198674292276075,7.333333333333334,64306.34055457528,490.1476036509138,19035.220672970037,34530.2322932043,10740.887588400941,490.1476036509138,15.7366983396294,8.954963261562028,5.366363314085241,9,6
2024-01-07 09:20:00,23.636594826175656,49109.649164831964,31.685487172847207,26.681690029988584,2.580251897969014,7.666666666666667,64306.34055457528,528.2937244371166,19035.220672970037,34530.2322932043,10740.887588400941,528.2937244371166,15.969928159508989,8.04889234667155,3.399378919277531,9,6
2024-01-07 09:30:00,23.896604398332695,35946.29969540816,31.37781764129465,26.12470117365897,1.6359403954568061,8.0,64306.34055457528,566.4851304361679,19035.220672970037,34530.2322932043,10740.887588400941,566.4851304361679,15.896604398332695,7.481213242961957,1.56005743294223,9,6
2024-01-07 09:40:00,23.9618613732823,31821.82098289843,31.047812018077742,26.230989064642625,1.580476572799951,8.333333333333334,64306.34055457528,601.5509148031523,19035.220672970037,34530.2322932043,10740.887588400941,601.5509148031523,15.628528039948966,7.085950644795442,0.3915418496976315,9,6
2024-01-07 09:50:00,23.983821015673644,31826.28977288046,30.703528997381355,26.07980499287754,1.6467126745292855,8.666666666666666,64306.34055457528,636.6487386435404,19035.220672970037,34530.2322932043,10740.887588400941,636.6487386435404,15.317154349006978,6.71970798170771,0.13175785434806642,9,6
2024-01-07 10:00:00,23.984626827971304,28709.794390593855,30.364160619298694,26.057560492169614,1.5948478291522075,9.0,64306.34055457528,671.7750397418712,19035.220672970037,34530.2322932043,10740.887588400941,671.7750397418712,14.984626827971304,6.37953379132739,0.0048348737859598145,10,6
2024-01-07 10:10:00,23.98743354753313,25238.07627517515,30.276928919715417,26.1875154559285,1.476450680318485,9.0,71920.4288237633,706.926145490692,26649.30894215805,34530.2322932043,10740.887588400941,706.926145490692,14.98743354753313,6.289495372182287,0.016840317370949265,10,6
2024-01-07 10:20:00,23.993198195491345,24624.81739047247,30.275057804152745,25.821116774088345,1.3226723477261306,9.0,71920.4288237633,742.0982913671448,26649.30894215805,34530.2322932043,10740.887588400941,742.0982913671448,14.993198195491345,6.281859608661399,0.03458788774929644,10,6
2024-01-07 10:30:00,23.99924888231119,24197.734838883967,30.27500233883243,25.800731228707214,1.2938267791902551,9.0,71920.4288237633,777.2876457278416,26649.30894215805,34530.2322932043,10740.887588400941,777.2876457278416,14.99924888231119,6.27575345652124,0.036304120919062655,10,6
2024-01-07 10:40:00,23.99988821935471,23527.568986193037,30.27500011973788,24.83368319709994,1.0344196268376158,9.0,71920.4288237633,796.578278582415,26649.30894215805,34530.2322932043,10740.887588400941,796.578278582415,14.999888219354709,6.27511190038317,0.0038360222611188988,10,6
2024-01-07 10:50:00,24.000031822319087,23306.961621632956,30.275000009615322,24.876954489068734,1.032934627528308,9.0,71920.4288237633,815.8595817222487,26649.30894215805,34530.2322932043,10740.887588400941,815.8595817222487,15.000031822319087,6.274968187296235,0.0008616177862705854,10,6
2024-01-07 11:00:00,24.000055582625063,22946.795127669353,30.27500000080219,24.708501042466505,0.9861968801629551,9.0,71920.4288237633,835.1289375722578,26649.30894215805,34530.2322932043,10740.887588400941,835.1289375722578,15.000055582625063,6.274944418177128,0.00014256183585104054,11,6
2024-01-07 11:10:00,23.987830352159467,33782.73445639603,30.144543534800853,25.46537823897632,1.7279082739473544,9.166666666666666,71920.4288237633,854.3838158352258,26649.30894215805,34530.2322932043,10740.887588400941,854.3838158352258,14.8211636854928,6.156713182641386,-0.07335138279357523,11,6
2024-01-07 11:20:00,23.98764857863134,33323.559647732094,29.97379575473348,25.38136273520192,1.7365055567988057,9.333333333333334,71920.4288237633,873.6218088214014,26649.30894215805,34530.2322932043,10740.887588400941,873.6218088214014,14.654315245298006,5.98614717610214,-0.001090641168758566,11,6
2024-01-07 11:30:00,23.987280419486183,32099.756747669067,29.80402448444129,25.413578479268523,1.7491251748178458,9.5,71920.4288237633,892.8406685183666,26649.30894215805,34530.2322932043,10740.887588400941,892.8406685183666,14.487280419486183,5.816744064955106,-0.002208954870944524,11,6
2024-01-07 11:40:00,23.98755780134692,31489.465943293344,29.633338187371628,25.372370951407298,1.7680251468461423,9.666666666666666,71920.4288237633,892.9028636103276,26649.30894215805,34530.2322932043,10740.887588400941,892.9028636103276,14.320891134680254,5.6457803860247076,0.0016642911644240144,11,6
2024-01-07 11:50:00,23.98699550887161,30437.33064103978,29.46209398754863,25.419802576538434,1.801415267109001,9.833333333333334,71920.4288237633,892.9354312547616,26649.30894215805,34530.2322932043,10740.887588400941,892.9354312547616,14.153662175538274,5.4750984786770225,-0.0033737548518715244,11,6
2024-01-07 12:00:00,23.98712713348558,29684.337518365373,29.29071645403116,25.507562463392986,1.87720541714917,10.0,71920.4288237633,892.9380875124136,26649.30894215805,34530.2322932043,10740.887588400941,892.9380875124136,13.98712713348558,5.30358932054558,0.000789747683825226,12,6
2024-01-07 12:10:00,23.98698363156425,29313.14383355393,29.250402940129074,25.415353294853656,1.8286504767020442,10.0,71920.4288237633,892.9108092288427,26649.30894215805,34530.2322932043,10740.887588400941,892.9108092288427,13.98698363156425,5.263419308564824,-0.0008610115279736874,12,6
2024-01-07 12:20:00,23.98695303733078,29121.801149213738,29.25000472268453,25.286294586889607,1.7577440968166986,10.0,71920.4288237633,892.8538342154849,26649.30894215805,34530.2322932043,10740.887588400941,892.8538342154849,13.986953037330782,5.263051685353748,-0.00018356540081043704,12,6
2024-01-07 12:30:00,23.987017518588022,27386.747654382234,29.250000072880365,25.02523282056463,1.5508756429219437,10.0,71920.4288237633,892.7676594144248,26649.30894215805,34530.2322932043,10740.887588400941,892.7676594144248,13.987017518588022,5.262982554292343,0.00038688754344207155,12,6
2024-01-07 12:40:00,23.986997393041385,27125.7757930686,29.25000000168122,25.003123366800967,1.528100174883883,10.0,71920.4288237633,920.4350586747921,26649.30894215805,34530.2322932043,10740.887588400941,920.4350586747921,13.986997393041385,5.263002608639834,-0.00012075327982330464,12,6
2024-01-07 12:50:00,23.987032520881325,26735.120917939767,29.250000000040995,25.001340620741786,1.505461111252443,10.0,71920.4288237633,947.9478610222578,26649.30894215805,34530.2322932043,10740.887588400941,947.9478610222578,13.987032520881325,5.26296747915967,0.00021076703963984755,12,6
2024-01-07 13:00:00,23.987040483681902,26342.45524307937,29.25000000000106,25.00712157653674,1.4853710886060676,10.0,71920.4288237633,975.2663804301733,26649.30894215805,34530.2322932043,10740.887588400941,975.2663804301733,13.987040483681902,5.262959516319157,4.777680346279567e-05,13,6
2024-01-07 13:10:00,23.794504297500254,8210.338254708606,29.21962039013122,19.20305087346259,0.1770907565727695,10.166666666666668,71920.4288237633,1002.351603997767,26649.30894215805,34530.2322932043,10740.887588400941,1002.351603997767,13.627837630833586,5.425116092630965,-1.1552171170898902,13,6
2024-01-07 13:20:00,23.654405785326855,8268.085471683256,29.136031663263967,18.0250969605594,0.1780266193266972,10.333333333333334,71920.4288237633,1029.1650386402844,26649.30894215805,34530.2322932043,10740.887588400941,1029.1650386402844,13.32107245199352,5.4816258779371125,-0.8405910730403932,13,6
2024-01-07 13:30:00,23.51735123309019,8014.951729615905,29.0255338738961,18.010888833833526,0.1740917418385922,10.5,71920.4288237633,1055.6684887222195,26649.30894215805,34530.2322932043,10740.887588400941,1055.6684887222195,13.017351233090189,5.508182640805913,-0.8223273134199971,13,6
2024-01-07 13:40:00,23.43830438728651,7856.562691506702,28.89529930500585,18.01192067616448,0.1727092173157445,10.666666666666668,71920.4288237633,1032.2546272299053,26649.30894215805,34530.2322932043,10740.887588400941,1032.2546272299053,12.771637720619843,5.456994917719339,-0.4742810748220663,13,6
2024-01-07 13:50:00,23.411703298375176,7676.386287249536,28.752030969644427,18.012360973485897,0.1710076486722396,10.833333333333334,71920.4288237633,1008.7565387302537,26649.30894215805,34530.2322932043,10740.887588400941,1008.7565387302537,12.578369965041842,5.34032767126925,-0.15960653346800768,13,6
2024-01-07 14:00:00,23.416366701775736,7506.501005339885,28.600462375831796,18.006155710091427,0.1695187761091728,11.0,71920.4288237633,985.1762477659332,26649.30894215805,34530.2322932043,10740.887588400941,985.1762477659332,12.416366701775736,5.18409567405606,0.027980420403359574,14,6
2024-01-07 14:10:00,23.757036494713677,28163.91856344002,28.261891165899822,25.64345102360729,2.3019703734611605,11.000000000000002,75727.4729583573,961.5157224441967,30456.35307675206,34530.2322932043,10740.887588400941,961.5157224441967,12.757036494713676,4.504854671186145,2.044018757627647,14,6
2024-01-07 14:20:00,23.894454193209643,22163.22627941569,28.22523856642308,25.395271458400828,1.8737523536948089,11.0,75727.4729583573,937.7771523170502,30456.35307675206,34530.2322932043,10740.887588400941,937.7771523170502,12.894454193209643,4.330784373213437,0.8245061909757965,14,6
2024-01-07 14:30:00,23.96751722961463,20864.981143272482,28.22500249430516,25.30370796907246,1.7512033572321912,11.0,75727.4729583573,913.9633413881473,30456.35307675206,34530.2322932043,10740.887588400941,913.9633413881473,12.967517229614629,4.25748526469053,0.43837821842991076,14,6
2024-01-07 14:40:00,23.99918404542765,20135.077891028715,28.22500003882222,25.309360120745946,1.652266243398735,11.0,75727.4729583573,876.7521747482389,30456.35307675206,34530.2322932043,10740.887588400941,876.7521747482389,12.99918404542765,4.225815993394569,0.190000894878132,14,6
2024-01-07 14:50:00,24.01680873127412,20251.38395837021,28.2250000006826,25.326357295392715,1.6715548235746684,11.0,75727.4729583573,839.9479588469197,30456.35307675206,34530.2322932043,10740.887588400941,839.9479588469197,13.016808731274121,4.208191269408477,0.10574811507882487,14,6
2024-01-07 15:00:00,24.026697839610872,19885.124059902417,28.225000000012507,25.126500732038096,1.53545647647208,11.0,75727.4729583573,803.5974126983826,30456.35307675206,34530.2322932043,10740.887588400941,803.5974126983826,13.026697839610872,4.198302160401635,0.05933465002050298,15,6
2024-01-07 15:10:00,24.00706813387842,20152.415949641654,28.350977158802433,24.943506031752456,1.4149885305465415,10.833333333333334,71920.4288237633,767.7448163896381,26649.30894215805,34530.2322932043,10740.887588400941,767.7448163896381,13.173734800545086,4.343909024924013,-0.11777823439471291,15,6
2024-01-07 15:20:00,23.987509557454594,22536.32130603917,28.526460012236484,25.02300440245436,1.5390075331581863,10.666666666666668,71920.4288237633,732.4296281746051,26649.30894215805,34530.2322932043,10740.887588400941,732.4296281746051,13.320842890787926,4.53895045478189,-0.11735145854295581,15,6
2024-01-07 15:30:00,23.98648084628251,24131.653174014784,28.69518770220753,24.956443828073198,1.5442307407985965,10.5,71920.4288237633,697.6835983784839,26649.30894215805,34530.2322932043,10740.887588400941,697.6835983784839,13.486480846282511,4.708706855925019,-0.006172267032496848,15,6
2024-01-07 15:40:00,23.986550927816747,24411.77942315519,28.863798469382747,24.952251867609576,1.4931321856661317,10.333333333333332,71920.4288237633,675.270630922171,26649.30894215805,34530.2322932043,10740.887588400941,675.270630922171,13.653217594483415,4.877247541566,0.0004204892054175957,15,6
2024-01-07 15:50:00,23.986621949564523,25334.18258077267,29.033771757409692,24.952454655013014,1.4850817243815528,10.166666666666668,71920.4288237633,652.890570612152,26649.30894215805,34530.2322932043,10740.887588400941,652.890570612152,13.819955282897855,5.0471498078451695,0.00042613048665174347,15,6
2024-01-07 16:00:00,23.98683304593235,26123.443631833936,29.20403056080997,25.00361096685146,1.4879146112285166,10.0,71920.4288237633,630.5461585458352,26649.30894215805,34530.2322932043,10740.887588400941,630.5461585458352,13.98683304593235,5.217197514877618,0.0012665782069660736,16,6
2024-01-07 16:10:00,23.986981507960273,29851.96788597844,29.378455580647987,24.98470305883161,1.6254514715408037,9.833333333333334,64306.34055457528,608.2402883480659,19035.220672970037,34530.2322932043,10740.887588400941,608.2402883480659,14.15364817462694,5.391474072687714,0.0008907721675370794,16,6
2024-01-07 16:20:00,23.987165982068923,30485.207570965133,29.549086347506588,25.0320394337075,1.6146100204855078,9.666666666666668,64306.34055457528,585.9761114237632,19035.220672970037,34530.2322932043,10740.887588400941,585.9761114237632,14.320499315402255,5.561920365437665,0.0011068446519004738,16,6
2024-01-07 16:30:00,23.987106129474704,31048.60147785073,29.719527427350023,25.084949071913428,1.6027336723336338,9.5,64306.34055457528,563.7571893873785,19035.220672970037,34530.2322932043,10740.887588400941,563.7571893873785,14.487106129474704,5.7324212978753195,-0.00035911556531686983,16,6
2024-01-07 16:40:00,23.98744200822139,31670.654548953302,29.89006638546763,25.136186658686924,1.5938037790443333,9.333333333333334,64306.34055457528,506.8265189674539,19035.220672970037,34530.2322932043,10740.887588400941,506.8265189674539,14.654108674888056,5.902624377246241,0.0020152724801150157,16,6
2024-01-07 16:50:00,23.987705899708335,32242.704264341606,30.060580476285907,25.19154495420656,1.584208120581699,9.166666666666666,64306.34055457528,449.9312577159011,19035.220672970037,34530.2322932043,10740.887588400941,449.9312577159011,14.821039233041668,6.072874576577572,0.0015833489216703356,16,6
2024-01-07 17:00:00,23.987561824698695,32811.04096918235,30.231154953944976,25.246187363463896,1.574640394318541,9.0,64306.34055457528,393.2097492477915,19035.220672970037,34530.2322932043,10740.887588400941,393.2097492477915,14.987561824698695,6.243593129246282,-0.0008644500578398606,17,6
2024-01-07 17:10:00,24.00004354034167,24168.669217486513,30.3777305034375,24.283305181293837,0.9290357873147279,8.833333333333334,48959.57064648448,336.59867737100234,19035.220672970037,19183.4623851135,10740.887588400941,336.59867737100234,15.166710207008338,6.3776869630958295,0.07489029385786239,17,6
2024-01-07 17:20:00,24.000033761853487,25045.10268822487,30.54463508486281,24.237490649866924,0.9499784605492788,8.666666666666668,48959.57064648448,280.1034884460993,19035.220672970037,19183.4623851135,10740.887588400941,280.1034884460993,15.33336709518682,6.544601323009324,-5.867092910705196e-05,17,6
2024-01-07 17:30:00,23.99982464947165,26609.901988327176,30.71819622019692,24.2527812453884,0.9846243876332006,8.5,48959.57064648448,223.73253050482367,19035.220672970037,19183.4623851135,10740.887588400941,223.73253050482367,15.499824649471648,6.718371570725271,-0.0012546742910330977,17,6
2024-01-07 17:40:00,24.000043981245607,27487.833633510134,30.890069709801214,24.279609871917014,0.9947926340526779,8.333333333333334,48959.57064648448,198.73589278874968,19035.220672970037,19183.4623851135,10740.887588400941,198.73589278874968,15.666710647912273,6.890025728555607,0.0013159906437536506,17,6
2024-01-07 17:50:00,23.99987367271121,28348.840027542035,31.061501245230616,24.29831415052181,1.0027844935194696,8.166666666666666,48959.57064648448,173.78102323274805,19035.220672970037,19183.4623851135,10740.887588400941,173.78102323274805,15.833207006044544,7.061627572519406,-0.001021851206381541,17,6
2024-01-07 18:00:00,23.999956987009117,29253.003039902025,31.23297940296677,24.324547293553234,1.0130122110579824,8.0,48959.57064648448,148.8670977971367,19035.220672970037,19183.4623851135,10740.887588400941,148.8670977971367,15.999956987009117,7.233022415957652,0.000499885787441201,18,6
2024-01-07 18:10:00,23.513038536374374,496.7025466285781,31.285270435911436,24.65581998966901,0.0089704571924772,7.833333333333334,38958.61846876292,123.99231247276941,11421.132403782023,19183.4623851135,8354.023679867398,123.99231247276941,15.67970520304104,7.772231899537061,-2.9215107038084582,18,6
2024-01-07 18:20:00,23.131612814796522,829.7206581147857,31.294116331885824,18.291067224174878,0.0150532327553814,7.666666666666667,38958.61846876292,99.15251008178977,11421.132403782023,19183.4623851135,8354.023679867398,99.15251008178977,15.464946148129854,8.162503517089302,-2.288554329467111,18,6
2024-01-07 18:30:00,22.822936103162533,1097.1981930216382,31.313425917093245,18.00135823709001,0.0197186991239496,7.5,38958.61846876292,74.33695519950253,11421.132403782023,19183.4623851135,8354.023679867398,74.33695519950253,15.322936103162533,8.490489813930711,-1.8520602698039355,18,6
2024-01-07 18:40:00,22.565655957972982,1175.7607135449875,31.341642607566712,18.000276526267392,0.0210834989734275,7.333333333333333,38958.61846876292,65.16681429663076,11421.132403782023,19183.4623851135,8354.023679867398,65.16681429663076,15.23232262463965,8.77598664959373,-1.5436808711373047,18,6
2024-01-07 18:50:00,22.290794504398328,1265.3343033625997,31.3795796199796,18.000373283135197,0.0226255455566038,7.166666666666667,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,15.12412783773166,9.088785115581274,-1.6491687214479285,18,6
2024-01-07 19:00:00,22.096339188485633,1346.033696651889,31.427308191729715,17.999546870792216,0.0239814830693968,7.0,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,15.096339188485633,9.330969003244082,-1.1667318954761683,19,6
2024-01-07 19:10:00,22.97728499887653,63949.10033632594,32.36754444136401,27.68663414502561,3.2066028755690272,6.833333333333334,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,16.1439516655432,9.39025944248748,5.285674862345388,19,6
2024-01-07 19:20:00,23.576883971993855,57663.911254057966,32.64448387755573,27.48575155181308,2.857449516087464,6.666666666666667,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,16.910217305327187,9.067599905561874,3.5975938387039434,19,6
2024-01-07 19:30:00,23.895524279078387,46774.04672506004,32.81257910531301,26.73841925736433,2.0646597268868083,6.5,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,17.395524279078387,8.917054826234626,1.9118418425071937,19,6
2024-01-07 19:40:00,23.976934189292045,40240.697917606,32.963512518341915,25.896541562908595,1.4204505315594447,6.333333333333334,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,17.64360085595871,8.98657832904987,0.4884594612819484,19,6
2024-01-07 19:50:00,23.993372555341374,41440.24074103056,33.12601376944322,25.422957033073857,1.2870128743601563,6.166666666666666,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,17.82670588867471,9.132641214101845,0.09863019629597147,19,6
2024-01-07 20:00:00,23.999607806049376,40933.201531037266,33.29527210920086,25.303054632053247,1.2252709555545243,6.0,38958.61846876292,0.0,11421.132403782023,19183.4623851135,8354.023679867398,0.0,17.999607806049376,9.295664303151483,0.03741150424801276,20,6
2024-01-07 20:10:00,23.999862955631677,27182.127702989404,33.43619606958535,24.25612317187818,0.7083714298146488,5.833333333333333,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,18.166529622298345,9.436333113953673,0.00153089749380797,20,6
2024-01-07 20:20:00,23.999877004351635,28367.968188707095,33.59791235185373,24.265330596414223,0.7271937646301,5.666666666666666,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,18.333210337684967,9.598035347502094,8.42923197481582e-05,20,6
2024-01-07 20:30:00,24.000141879536326,28952.426944471437,33.767671441480985,24.250866866613453,0.7278092005368086,5.5,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,18.500141879536326,9.76752956194466,0.0015892511081432303,20,6
2024-01-07 20:40:00,23.999929259688265,29426.227803502654,33.93821753034853,24.24268268057444,0.7260834524533658,5.333333333333333,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,18.666595926354933,9.938288270660266,-0.0012757190883618819,20,6
2024-01-07 20:50:00,24.000061466717458,29922.00117809874,34.10883062230119,24.23648237219102,0.7250932915077779,5.166666666666667,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,18.83339480005079,10.108769155583733,0.0007932421751561947,20,6
2024-01-07 21:00:00,24.000009358777742,30328.955571766244,34.27928234641498,24.230108512480673,0.7220226376748371,5.0,10035.504174838343,0.0,0.0,7673.384954045399,2362.119220792943,0.0,19.000009358777742,10.279272987637238,-0.00031264763829597086,21,6
2024-01-07 21:10:00,24.000132240442877,31772.32509030315,34.45180311813231,24.233065786570613,0.7438330650815541,4.833333333333334,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.166798907109545,10.451670877689434,0.0007372899908091313,21,6
2024-01-07 21:20:00,23.999771232508724,32440.438610570047,34.62370637785683,24.22773748535224,0.746526904923036,4.666666666666667,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.333104565842056,10.623935145348103,-0.0021660476049163435,21,6
2024-01-07 21:30:00,24.000074959819273,33011.10590210026,34.79473825862166,24.22389860067905,0.7470923797949617,4.5,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.500074959819273,10.79466329880239,0.0018223638632903771,21,6
2024-01-07 21:40:00,24.00000005552549,33416.982485405526,34.96537891855423,24.217138201076512,0.7437955315385969,4.333333333333334,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.666666722192154,10.96537886302874,-0.0004494257626959097,21,6
2024-01-07 21:50:00,24.000271626259952,33869.47245515564,35.13584886446337,24.21276827804822,0.7418003137845386,4.166666666666667,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.833604959593284,11.135577238203417,0.001629424406772273,21,6
2024-01-07 22:00:00,24.00013641849326,34217.0439935519,35.30626333850746,24.20599021977359,0.7374499352112345,4.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.00013641849326,11.306126920014204,-0.0008112466001577445,22,6
2024-01-07 22:10:00,24.000017157395966,34446.58633409224,35.38438627930516,24.203568083853025,0.7370489336035584,4.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.000017157395966,11.384369121909195,-0.0007155665837572656,22,6
2024-01-07 22:20:00,23.999849867633998,34611.99270429276,35.3974097856501,24.204023939724816,0.7397565976651654,4.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.999849867633998,11.3975599180161,-0.0010037385718106862,22,6
2024-01-07 22:30:00,23.999929750910702,34770.692708811795,35.39957445694429,24.204949191901008,0.7430661894479315,4.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.999929750910702,11.399644706033591,0.0004792996602276389,22,6
2024-01-07 22:40:00,23.999980416298893,34882.0300765316,35.39993067387762,24.206210732716766,0.7455058118089817,4.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.999980416298893,11.399950257578727,0.0003039923291439095,22,6
2024-01-07 22:50:00,24.000136113680245,34992.88849059342,35.39998877211504,24.20609735404566,0.7478636437435432,4.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.000136113680245,11.399852658434792,0.0009341842881127604,22,6
2024-01-07 23:00:00,24.000186566790987,35070.67883226811,35.39999819090929,24.20625914825967,0.7495363721815155,4.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,20.000186566790987,11.3998116241183,0.0003027186644501967,23,6
2024-01-07 23:10:00,23.499238292666437,0.0,35.399999366729,35.399999366729,0.0,4.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,19.499238292666437,11.900761074062562,-3.0056896447472994,23,6
2024-01-07 23:20:00,22.823499995223752,0.0,35.399999366729006,35.399999366729006,0.0,4.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.823499995223752,12.576499371505253,-4.054429784656108,23,6
2024-01-07 23:30:00,22.542111594839312,0.0,35.399999366729006,35.399999366729006,0.0,4.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.542111594839312,12.857887771889693,-1.68833040230664,23,6
2024-01-07 23:40:00,22.324458368698334,0.0,35.399999366729006,35.399999366729006,0.0,4.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.324458368698334,13.075540998030672,-1.3059193568458696,23,6
2024-01-07 23:50:00,22.093791484893092,0.0,35.399999366729006,35.399999366729006,0.0,4.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,18.093791484893092,13.306207881835913,-1.3840013028314502,23,6
2024-01-08 00:00:00,21.927816894143827,0.0,35.399999366729006,35.399999366729006,0.0,4.0,4280.465459304292,0.0,0.0,1918.3462385113498,2362.119220792943,0.0,17.927816894143827,13.472182472585178,-0.9958475444955894,0,0
